time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,0.000106051840703,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.0,0.0001116776402341,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,8.248477388406172e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001116777057177,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0005297505995258,288.7314453125,294.1499938964844,260.7455139160156,260.0953063964844,262.0963134765625,260.8009033203125,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299656471237,0.0002082450373563,0.0009217206388711,-0.0539516098797321,0.0,0.0,0.0,-0.0151815693825483,60.0,-20.43766975402832,-0.0,-8.70541327913088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,0.0001057691479218,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0001113799517042,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,8.226490172091872e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0001113800244638,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.0005283385398797,288.7176818847656,294.1499938964844,260.6873779296875,260.0390625,262.06866455078125,260.7465515136719,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269537499174,0.0002047624293481,0.0009221913060173,-0.0530360378324985,0.0,0.0,0.0,-0.0150081664323806,60.0,-20.415611267089844,-0.0,-8.659065287019987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,0.0001057691479218,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0001113799517042,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,8.226490172091872e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0001113800244638,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.0005283385398797,288.7176818847656,294.1499938964844,260.6873779296875,260.0390625,262.06866455078125,260.7465515136719,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269537499174,0.0002047624293481,0.0009221913060173,-0.0530360378324985,0.0,0.0,0.0,-0.0150081664323806,60.0,-20.415611267089844,-0.0,-8.659065287019987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.000105485014501,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.0001110807424993,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,8.204390906030312e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,0.0001110808079829,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,0.000526919204276,288.7039794921875,294.1499938964844,260.626953125,259.9804077148437,262.0404357910156,260.689697265625,287.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123926253058,0.0002012619806919,0.0009226643014699,-0.0521156415343284,0.0,0.0,0.0,-0.0148338759317994,60.0,-20.39490127563477,-0.0,-8.61260502915684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.000105485014501,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.0001110807424993,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,8.204390906030312e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,0.0001110808079829,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,0.000526919204276,288.7039794921875,294.1499938964844,260.626953125,259.9804077148437,262.0404357910156,260.689697265625,287.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123926253058,0.0002012619806919,0.0009226643014699,-0.0521156415343284,0.0,0.0,0.0,-0.0148338759317994,60.0,-20.39490127563477,-0.0,-8.61260502915684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98394775390625,0.0,0.0,0.0001052003281074,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001107809584937,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,8.182248711818829e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0001107810239773,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0005254971911199,288.6903076171875,294.1499938964844,260.5645751953125,259.919677734375,262.0115661621094,260.6307067871094,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208930518478,0.0001977548236027,0.000923138228245,-0.051193356513977,0.0,0.0,0.0,-0.0146592520177364,60.0,-20.37546157836914,-0.0,-8.566181008973217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98394775390625,0.0,0.0,0.0001052003281074,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001107809584937,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,8.182248711818829e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0001107810239773,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0005254971911199,288.6903076171875,294.1499938964844,260.5645751953125,259.919677734375,262.0115661621094,260.6307067871094,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208930518478,0.0001977548236027,0.000923138228245,-0.051193356513977,0.0,0.0,0.0,-0.0146592520177364,60.0,-20.37546157836914,-0.0,-8.566181008973217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001050580394803,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0001106311246985,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,8.171181980287656e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,0.0001106311901821,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0005247864173725,288.6834716796875,294.1499938964844,260.53277587890625,259.8886413574219,261.9969177246094,260.6005554199219,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193769751116,0.0001960018998943,0.0009233751334249,-0.0507323369383811,0.0,0.0,0.0,-0.0145719721913337,60.0,-20.36615943908692,-0.0,-8.543024421214795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0001049160418915,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001104815892176,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,8.160137076629326e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,0.0001104816547012,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,0.0005240770988166,288.6766357421875,294.1499938964844,260.50054931640625,259.857177734375,261.98211669921875,260.5699462890625,287.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178640415892,0.0001942525268532,0.0009236115147359,-0.0502722188830375,0.0,0.0,0.0,-0.0144848693162202,60.0,-20.357162475585938,-0.0,-8.519945993157307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.0001046333782142,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,0.0001101839370676,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,8.13815277069807e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,0.0001101840025512,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,0.0005226651555858,288.6630249023437,294.1499938964844,260.43511962890625,259.79315185546875,261.9520263671875,260.5075378417969,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148523772135,0.0001907703117467,0.0009240820654667,-0.0493562407791614,0.0,0.0,0.0,-0.0143114868551492,60.0,-20.340112686157227,-0.0,-8.474100354760594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.0001046333782142,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,0.0001101839370676,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,8.13815277069807e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,0.0001101840025512,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,0.0005226651555858,288.6630249023437,294.1499938964844,260.43511962890625,259.79315185546875,261.9520263671875,260.5075378417969,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148523772135,0.0001907703117467,0.0009240820654667,-0.0493562407791614,0.0,0.0,0.0,-0.0143114868551492,60.0,-20.340112686157227,-0.0,-8.474100354760594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0001043526208377,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,0.0001098882858059,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,8.116316166706383e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001098883440135,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,0.0005212627002038,288.6494140625,294.1499938964844,260.3686218261719,259.7279663085937,261.9213256835937,260.4438781738281,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118609691038,0.0001873115252237,0.0009245494147762,-0.0484463013708591,0.0,0.0,0.0,-0.0141392704099416,60.0,-20.32406997680664,-0.0,-8.428685305261754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0001043526208377,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,0.0001098882858059,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,8.116316166706383e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001098883440135,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,0.0005212627002038,288.6494140625,294.1499938964844,260.3686218261719,259.7279663085937,261.9213256835937,260.4438781738281,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118609691038,0.0001873115252237,0.0009245494147762,-0.0484463013708591,0.0,0.0,0.0,-0.0141392704099416,60.0,-20.32406997680664,-0.0,-8.428685305261754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001040752104017,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937072753906,0.0,0.0,0.0001095961561077,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,8.094739314401522e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,0.0001095962215913,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0005198769504204,288.63580322265625,294.1499938964844,260.3013000488281,259.661865234375,261.8899841308594,260.3791809082031,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089051840826,0.0001838939642766,0.0009250111761502,-0.0475470945239067,0.0,0.0,0.0,-0.0139691075310111,60.0,-20.30912399291992,-0.0,-8.383931060507167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001040752104017,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937072753906,0.0,0.0,0.0001095961561077,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,8.094739314401522e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,0.0001095962215913,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0005198769504204,288.63580322265625,294.1499938964844,260.3013000488281,259.661865234375,261.8899841308594,260.3791809082031,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089051840826,0.0001838939642766,0.0009250111761502,-0.0475470945239067,0.0,0.0,0.0,-0.0139691075310111,60.0,-20.30912399291992,-0.0,-8.383931060507167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,0.0001038013797369,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0001093078026315,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,8.073441131273285e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0001093078608391,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.0005185091285966,288.62225341796875,294.1499938964844,260.2334289550781,259.5951843261719,261.8580322265625,260.313720703125,287.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105987583287,0.0001805205538403,0.0009254670003429,-0.0466593876481056,0.0,0.0,0.0,-0.013801141642034,60.0,-20.295137405395508,-0.0,-8.339871726548156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,0.0001038013797369,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0001093078026315,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,8.073441131273285e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0001093078608391,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.0005185091285966,288.62225341796875,294.1499938964844,260.2334289550781,259.5951843261719,261.8580322265625,260.313720703125,287.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105987583287,0.0001805205538403,0.0009254670003429,-0.0466593876481056,0.0,0.0,0.0,-0.013801141642034,60.0,-20.295137405395508,-0.0,-8.339871726548156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.0001036661560647,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,0.000109165404865,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,8.062924462137744e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001091654703486,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,0.0005178336868993,288.615478515625,294.1499938964844,260.19940185546875,259.5617370605469,261.841796875,260.2807922363281,287.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045468272641,0.0001788547524483,0.0009256920893676,-0.0462209954857826,0.0,0.0,0.0,-0.0137181999161839,60.0,-20.288494110107425,-0.0,-8.318158251086062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90234375,0.0,0.0,0.000103532198409,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,0.0001090243385988,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,8.052505290834233e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0001090243968064,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,0.0005171645316295,288.60870361328125,294.1499938964844,260.16534423828125,259.5282287597656,261.825439453125,260.24774169921875,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031194590032,0.0001772044051904,0.0009259150829166,-0.0457866489887237,0.0,0.0,0.0,-0.0136360274627804,60.0,-20.282072067260746,-0.0,-8.296673570384885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888244628906,0.0,0.0,0.0001032689324347,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,0.0001087471100618,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,8.032029290916398e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0001087471755454,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,0.0005158495041541,288.59521484375,294.1499938964844,260.0973205566406,259.4612731933594,261.7922058105469,260.1815795898437,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003145482391,0.0001739612198434,0.0009263532701879,-0.0449330098927021,0.0,0.0,0.0,-0.0134745463728904,60.0,-20.26991844177246,-0.0,-8.254534122897894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888244628906,0.0,0.0,0.0001032689324347,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,0.0001087471100618,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,8.032029290916398e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0001087471755454,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,0.0005158495041541,288.59521484375,294.1499938964844,260.0973205566406,259.4612731933594,261.7922058105469,260.1815795898437,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003145482391,0.0001739612198434,0.0009263532701879,-0.0449330098927021,0.0,0.0,0.0,-0.0134745463728904,60.0,-20.26991844177246,-0.0,-8.254534122897894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0001030104613164,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.841552734375,0.0,0.0,0.0001084749310393,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,8.01192582002841e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.000108474989247,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0005145583418197,288.58172607421875,294.1499938964844,260.0296325683594,259.3946228027344,261.7584228515625,260.1153869628906,287.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975605109706,0.000170776998857,0.0009267834830097,-0.0440947972238063,0.0,0.0,0.0,-0.0133160008117556,60.0,-20.258420944213867,-0.0,-8.21326580080495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0001030104613164,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.841552734375,0.0,0.0,0.0001084749310393,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,8.01192582002841e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.000108474989247,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0005145583418197,288.58172607421875,294.1499938964844,260.0296325683594,259.3946228027344,261.7584228515625,260.1153869628906,287.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975605109706,0.000170776998857,0.0009267834830097,-0.0440947972238063,0.0,0.0,0.0,-0.0133160008117556,60.0,-20.258420944213867,-0.0,-8.21326580080495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.0001027588368742,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,0.0001082099552149,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,7.992354949237779e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.0001082100134226,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.00051330140559,288.5682373046875,294.1499938964844,259.9625549316406,259.3285827636719,261.72412109375,260.0494689941406,287.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948794661089,0.000167677164427,0.0009272023453377,-0.0432787127792835,0.0,0.0,0.0,-0.0131616564467549,60.0,-20.24761199951172,-0.0,-8.173189769422606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.0001027588368742,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,0.0001082099552149,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,7.992354949237779e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.0001082100134226,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.00051330140559,288.5682373046875,294.1499938964844,259.9625549316406,259.3285827636719,261.72412109375,260.0494689941406,287.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948794661089,0.000167677164427,0.0009272023453377,-0.0432787127792835,0.0,0.0,0.0,-0.0131616564467549,60.0,-20.24761199951172,-0.0,-8.173189769422606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001025144447339,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0001079526045941,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,7.973346509970725e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0001079526628018,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153991699219,0.0,0.0,0.0005120806745253,288.5547790527344,294.1499938964844,259.8963928222656,259.263427734375,261.68927001953125,259.984130859375,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922756046056,0.0001646664895815,0.0009276090422645,-0.0424860194325447,0.0,0.0,0.0,-0.0130117526277899,60.0,-20.237382888793945,-0.0,-8.134360029998788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001025144447339,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0001079526045941,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,7.973346509970725e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0001079526628018,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153991699219,0.0,0.0,0.0005120806745253,288.5547790527344,294.1499938964844,259.8963928222656,259.263427734375,261.68927001953125,259.984130859375,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922756046056,0.0001646664895815,0.0009276090422645,-0.0424860194325447,0.0,0.0,0.0,-0.0130117526277899,60.0,-20.237382888793945,-0.0,-8.134360029998788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,0.0001023948789224,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80908203125,0.0,0.0,0.0001078266868717,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,7.964046380948275e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0001078267450793,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80889892578125,0.0,0.0,0.0005114834057167,288.5480651855469,294.1499938964844,259.86376953125,259.2312927246094,261.671630859375,259.9517517089844,286.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910015553236,0.0001631934865145,0.0009278081124648,-0.04209815710783,0.0,0.0,0.0,-0.0129384100437164,60.0,-20.23247337341309,-0.0,-8.115395644381351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001022773139993,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,0.0001077028937288,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,7.954903412610292e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,0.0001077029519365,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,0.0005108961486257,288.5413513183594,294.1499938964844,259.8314514160156,259.1994934082031,261.6539001464844,259.91961669921875,286.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089749042876,0.000161745265359,0.0009280037484131,-0.0417167991399765,0.0,0.0,0.0,-0.0128663014620542,60.0,-20.2276668548584,-0.0,-8.096772319277079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.0,0.0001020486815832,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896423339844,0.0,0.0,0.0001074621322914,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,7.937120972201228e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.000107462190499,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0005097541143186,288.5279541015625,294.1499938964844,259.7679748535156,259.1370544433594,261.6180725097656,259.856201171875,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873129358515,0.0001589286985108,0.0009283842518925,-0.0409750714898109,0.0,0.0,0.0,-0.012726061977446,60.0,-20.218334197998047,-0.0,-8.060614220539719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.0,0.0001020486815832,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896423339844,0.0,0.0,0.0001074621322914,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,7.937120972201228e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.000107462190499,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0005097541143186,288.5279541015625,294.1499938964844,259.7679748535156,259.1370544433594,261.6180725097656,259.856201171875,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873129358515,0.0001589286985108,0.0009283842518925,-0.0409750714898109,0.0,0.0,0.0,-0.012726061977446,60.0,-20.218334197998047,-0.0,-8.060614220539719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,0.0001018281109281,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767333984375,0.0,0.0,0.0001072298618964,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,7.919964991742745e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,0.0001072299128281,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,0.0005086523015052,288.5145568847656,294.1499938964844,259.7062683105469,259.076416015625,261.5818176269531,259.7940673828125,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849627433344,0.0001562114048283,0.0009287513676099,-0.0402594245970249,0.0,0.0,0.0,-0.0125907650217413,60.0,-20.20928001403809,-0.0,-8.025806863543039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,0.0001018281109281,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767333984375,0.0,0.0,0.0001072298618964,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,7.919964991742745e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,0.0001072299128281,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,0.0005086523015052,288.5145568847656,294.1499938964844,259.7062683105469,259.076416015625,261.5818176269531,259.7940673828125,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849627433344,0.0001562114048283,0.0009287513676099,-0.0402594245970249,0.0,0.0,0.0,-0.0125907650217413,60.0,-20.20928001403809,-0.0,-8.025806863543039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,0.0001016166133922,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,0.0001070071375579,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810974121094,0.0,0.0,7.903514779172838e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001070071957656,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0005075958324596,288.5011901855469,294.1499938964844,259.6466369628906,259.01788330078125,261.54522705078125,259.73345947265625,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827092919498,0.0001536059426143,0.0009291033493354,-0.0395731702446937,0.0,0.0,0.0,-0.0124610364437103,60.0,-20.20039367675781,-0.0,-7.992502304432494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,0.0001016166133922,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,0.0001070071375579,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810974121094,0.0,0.0,7.903514779172838e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001070071957656,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0005075958324596,288.5011901855469,294.1499938964844,259.6466369628906,259.01788330078125,261.54522705078125,259.73345947265625,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827092919498,0.0001536059426143,0.0009291033493354,-0.0395731702446937,0.0,0.0,0.0,-0.0124610364437103,60.0,-20.20039367675781,-0.0,-7.992502304432494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,0.0001014143854263,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.0001067941921064,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,7.887786341598257e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001067942430381,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.750732421875,0.0,0.0,0.0005065856385044,288.4878234863281,294.1499938964844,259.58935546875,258.9617004394531,261.5082702636719,259.6747131347656,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805546771734,0.0001511147420387,0.0009294399060308,-0.0389169640839099,0.0,0.0,0.0,-0.012336996383965,60.0,-20.191574096679688,-0.0,-7.960723280575621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,0.0001014143854263,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.0001067941921064,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,7.887786341598257e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001067942430381,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.750732421875,0.0,0.0,0.0005065856385044,288.4878234863281,294.1499938964844,259.58935546875,258.9617004394531,261.5082702636719,259.6747131347656,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805546771734,0.0001511147420387,0.0009294399060308,-0.0389169640839099,0.0,0.0,0.0,-0.012336996383965,60.0,-20.191574096679688,-0.0,-7.960723280575621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,0.000101316763903,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74444580078125,0.0,0.0,0.0001066913828253,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,7.880193152232096e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616271972656,0.0,0.0,0.000106691441033,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0005060979747213,288.48114013671875,294.1499938964844,259.5616760253906,258.93463134765625,261.4896850585937,259.64617919921875,286.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795143898576,0.0001499120844528,0.0009296023636125,-0.0386001542210578,0.0,0.0,0.0,-0.0122771151363849,60.0,-20.18714714050293,-0.0,-7.945403979192633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0001012217617244,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73797607421875,0.0,0.0,0.0001065913456841,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548522949219,0.0,0.0,7.872804417274892e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.0001065913966158,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378234863281,0.0,0.0,0.0005056234658695,288.4744873046875,294.1499938964844,259.5346984863281,258.9082336425781,261.4710388183594,259.6182556152344,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785022750496,0.0001487417757743,0.0009297604556195,-0.0382918529212474,0.0,0.0,0.0,-0.0122188441455364,60.0,-20.18268585205078,-0.0,-7.930511003451103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
