time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,0.0001010389387374,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001063988238456,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,7.858585013309494e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.741943359375,0.0,0.0,0.0001063988747773,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,0.0005047102458775,288.4611511230469,294.1499938964844,259.48297119140625,258.8577575683594,261.4335632324219,259.56396484375,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765542974695,0.0001464895758545,0.0009300647070631,-0.0376985184848308,0.0,0.0,0.0,-0.0121067045256495,60.0,-20.173620223999023,-0.0,-7.901889631511949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,0.0001010389387374,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001063988238456,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,7.858585013309494e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.741943359375,0.0,0.0,0.0001063988747773,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,0.0005047102458775,288.4611511230469,294.1499938964844,259.48297119140625,258.8577575683594,261.4335632324219,259.56396484375,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765542974695,0.0001464895758545,0.0009300647070631,-0.0376985184848308,0.0,0.0,0.0,-0.0121067045256495,60.0,-20.173620223999023,-0.0,-7.901889631511949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,0.0001008664621622,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,0.0001062172013917,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,7.845169602660462e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0001062172523234,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,0.0005038486560806,288.44781494140625,294.1499938964844,259.4344482421875,258.810546875,261.3959655761719,259.51239013671875,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747165651991,0.00014436483616,0.0009303517290391,-0.0371387228369712,0.0,0.0,0.0,-0.0120009118691086,60.0,-20.16422271728516,-0.0,-7.874935903373625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,0.0001008664621622,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,0.0001062172013917,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,7.845169602660462e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0001062172523234,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,0.0005038486560806,288.44781494140625,294.1499938964844,259.4344482421875,258.810546875,261.3959655761719,259.51239013671875,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747165651991,0.00014436483616,0.0009303517290391,-0.0371387228369712,0.0,0.0,0.0,-0.0120009118691086,60.0,-20.16422271728516,-0.0,-7.874935903373625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,0.0001007045721053,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,0.0001060467184288,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,7.832578558009118e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157592773437,0.0,0.0,0.0001060467693605,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,0.0005030399770475,288.4345092773437,294.1499938964844,259.389404296875,258.76690673828125,261.35821533203125,259.4638977050781,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729916393756,0.0001423705252818,0.0009306211723014,-0.036613255739212,0.0,0.0,0.0,-0.011901612393558,60.0,-20.154335021972656,-0.0,-7.849678240745561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,0.0001007045721053,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,0.0001060467184288,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,7.832578558009118e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157592773437,0.0,0.0,0.0001060467693605,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,0.0005030399770475,288.4345092773437,294.1499938964844,259.389404296875,258.76690673828125,261.35821533203125,259.4638977050781,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729916393756,0.0001423705252818,0.0009306211723014,-0.036613255739212,0.0,0.0,0.0,-0.011901612393558,60.0,-20.154335021972656,-0.0,-7.849678240745561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.0001005530939437,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,0.00010588720761,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,7.82079659984447e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.0001058872585417,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68634033203125,0.0,0.0,0.0005022833356633,288.42120361328125,294.1499938964844,259.3481750488281,258.7271423339844,261.3204650878906,259.4185485839844,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713776573538,0.0001405045040883,0.0009308732114732,-0.0361215732991695,0.0,0.0,0.0,-0.0118087017908692,60.0,-20.14384651184082,-0.0,-7.826081827033704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.0001005530939437,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,0.00010588720761,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,7.82079659984447e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.0001058872585417,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68634033203125,0.0,0.0,0.0005022833356633,288.42120361328125,294.1499938964844,259.3481750488281,258.7271423339844,261.3204650878906,259.4185485839844,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713776573538,0.0001405045040883,0.0009308732114732,-0.0361215732991695,0.0,0.0,0.0,-0.0118087017908692,60.0,-20.14384651184082,-0.0,-7.826081827033704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086181640625,0.0,0.0,0.0001004813311737,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,0.0001058116395142,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,7.81521521275863e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,0.0001058116904459,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,0.0005019248928874,288.41455078125,294.1499938964844,259.3290405273437,258.70880126953125,261.30157470703125,259.3970642089844,286.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706130415201,0.0001396204752381,0.0009309925953857,-0.0358886234462261,0.0,0.0,0.0,-0.0117646837607026,60.0,-20.138334274291992,-0.0,-7.814915647941234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,0.0001004124133032,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736145019531,0.0,0.0,0.000105739069113,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893615722656,0.0,0.0,7.809855014784262e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,0.0001057391200447,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734619140625,0.0,0.0,0.0005015805945731,288.40789794921875,294.1499938964844,259.3110046386719,258.6915283203125,261.28271484375,259.3765563964844,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698788100853,0.0001387714873999,0.0009311072644777,-0.0356649085879325,0.0,0.0,0.0,-0.0117224128916859,60.0,-20.132593154907227,-0.0,-7.8041992424005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6887512207031,0.0,0.0,0.0001002823773887,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,0.0001056021283147,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,7.799740706104785e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001056021792464,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,0.000500931055285,288.3946228027344,294.1499938964844,259.2781677246094,258.660400390625,261.2450866699219,259.3381042480469,286.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684932349249,0.0001371695543639,0.000931323680561,-0.0352427624166011,0.0,0.0,0.0,-0.011642649769783,60.0,-20.12043571472168,-0.0,-7.783999222965576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6887512207031,0.0,0.0,0.0001002823773887,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,0.0001056021283147,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,7.799740706104785e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001056021792464,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,0.000500931055285,288.3946228027344,294.1499938964844,259.2781677246094,258.660400390625,261.2450866699219,259.3381042480469,286.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684932349249,0.0001371695543639,0.000931323680561,-0.0352427624166011,0.0,0.0,0.0,-0.011642649769783,60.0,-20.12043571472168,-0.0,-7.783999222965576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,0.0001001630007522,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,0.000105476428871,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,7.790456584189087e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0001054764725267,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,0.0005003347760066,288.38134765625,294.1499938964844,259.25,258.6340026855469,261.2076721191406,259.3037414550781,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067221397534,0.0001356990542262,0.0009315223433077,-0.0348552428185939,0.0,0.0,0.0,-0.0115694319829344,60.0,-20.107101440429688,-0.0,-7.765479637100725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,0.0001001630007522,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,0.000105476428871,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,7.790456584189087e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0001054764725267,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,0.0005003347760066,288.38134765625,294.1499938964844,259.25,258.6340026855469,261.2076721191406,259.3037414550781,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067221397534,0.0001356990542262,0.0009315223433077,-0.0348552428185939,0.0,0.0,0.0,-0.0115694319829344,60.0,-20.107101440429688,-0.0,-7.765479637100725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66229248046875,0.0,0.0,0.0001000401389319,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001053470477927,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,7.780900341458619e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,0.0001053470914484,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,0.0004997210344299,288.3680725097656,294.1499938964844,259.2263488769531,258.6124267578125,261.17047119140625,259.2734680175781,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659124236553,0.0001341854804195,0.0009317268850281,-0.0344563536345958,0.0,0.0,0.0,-0.0114940712228417,60.0,-20.0914306640625,-0.0,-7.746439933953297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66229248046875,0.0,0.0,0.0001000401389319,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001053470477927,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,7.780900341458619e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,0.0001053470914484,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,0.0004997210344299,288.3680725097656,294.1499938964844,259.2263488769531,258.6124267578125,261.17047119140625,259.2734680175781,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659124236553,0.0001341854804195,0.0009317268850281,-0.0344563536345958,0.0,0.0,0.0,-0.0114940712228417,60.0,-20.0914306640625,-0.0,-7.746439933953297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64910888671875,0.0,0.0,9.98981122393161e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221923828125,0.0,0.0,0.000105197483208,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.769853982608765e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001051975268637,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004990115994587,288.35479736328125,294.1499938964844,259.20672607421875,258.5953063964844,261.1336669921875,259.2476806640625,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643991408869,0.0001324358890997,0.0009319632663391,-0.0339952372014522,0.0,0.0,0.0,-0.0114069562405347,60.0,-20.069883346557617,-0.0,-7.724461426050766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64910888671875,0.0,0.0,9.98981122393161e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221923828125,0.0,0.0,0.000105197483208,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.769853982608765e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001051975268637,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004990115994587,288.35479736328125,294.1499938964844,259.20672607421875,258.5953063964844,261.1336669921875,259.2476806640625,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643991408869,0.0001324358890997,0.0009319632663391,-0.0339952372014522,0.0,0.0,0.0,-0.0114069562405347,60.0,-20.069883346557617,-0.0,-7.724461426050766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424865722656,0.0,0.0,9.982015035348012e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61578369140625,0.0,0.0,0.0001051153885782,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.630615234375,0.0,0.0,7.763790199533105e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308288574219,0.0,0.0,0.000105115432234,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,0.0004986221319995,288.3481750488281,294.1499938964844,259.1983642578125,258.5883178710937,261.11541748046875,259.2364196777344,286.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635685175657,0.0001314755354542,0.0009320930112153,-0.0337421223521232,0.0,0.0,0.0,-0.0113591393455863,60.0,-20.056640625,-0.0,-7.71240991070954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.973889973480254e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.0001050298305926,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,7.757471030345187e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001050298742484,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092224121094,0.0,0.0,0.0004982163081876,288.3415222167969,294.1499938964844,259.1908874511719,258.5823669433594,261.0972900390625,259.2259521484375,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627029696479,0.0001304746256209,0.0009322283440269,-0.0334783159196376,0.0,0.0,0.0,-0.0113093042746186,60.0,-20.04216766357422,-0.0,-7.699860304910544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227111816406,0.0,0.0,9.956392750609666e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965270996094,0.0,0.0,0.000104845574242,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,7.743862079223618e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112670898437,0.0,0.0,0.0001048456251737,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,0.0004973422619514,288.3282775878906,294.1499938964844,259.1785583496094,258.5732727050781,261.0614013671875,259.2079162597656,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608386946842,0.0001283191813854,0.0009325194987468,-0.0329101830720901,0.0,0.0,0.0,-0.0112019823864102,60.0,-20.00858497619629,-0.0,-7.672868918007225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227111816406,0.0,0.0,9.956392750609666e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965270996094,0.0,0.0,0.000104845574242,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,7.743862079223618e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112670898437,0.0,0.0,0.0001048456251737,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,0.0004973422619514,288.3282775878906,294.1499938964844,259.1785583496094,258.5732727050781,261.0614013671875,259.2079162597656,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608386946842,0.0001283191813854,0.0009325194987468,-0.0329101830720901,0.0,0.0,0.0,-0.0112019823864102,60.0,-20.00858497619629,-0.0,-7.672868918007225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095275878906,0.0,0.0,9.937512368196622e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5837097167969,0.0,0.0,0.0001046467514242,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,7.72917628637515e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982360839844,0.0,0.0,0.00010464679508,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58355712890625,0.0,0.0,0.0004963991232216,288.3150329589844,294.1499938964844,259.16949462890625,258.5677490234375,261.02606201171875,259.1932373046875,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058827037923,0.000125993261463,0.0009328337619081,-0.0322970785200595,0.0,0.0,0.0,-0.0110861724242568,60.0,-19.969736099243164,-0.0,-7.643795640888129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095275878906,0.0,0.0,9.937512368196622e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5837097167969,0.0,0.0,0.0001046467514242,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,7.72917628637515e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982360839844,0.0,0.0,0.00010464679508,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58355712890625,0.0,0.0,0.0004963991232216,288.3150329589844,294.1499938964844,259.16949462890625,258.5677490234375,261.02606201171875,259.1932373046875,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058827037923,0.000125993261463,0.0009328337619081,-0.0322970785200595,0.0,0.0,0.0,-0.0110861724242568,60.0,-19.969736099243164,-0.0,-7.643795640888129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964050292969,0.0,0.0,9.917349234456196e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.0001044344317051,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,7.7134944149293e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852355957031,0.0,0.0,0.0001044344753609,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0004953919560648,288.30181884765625,294.1499938964844,259.1634521484375,258.5655212402344,260.9913330078125,259.1820373535156,286.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566788259893,0.0001235094678122,0.0009331693290732,-0.0316423214972019,0.0,0.0,0.0,-0.010962501168251,60.0,-19.92565155029297,-0.0,-7.612809582724368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964050292969,0.0,0.0,9.917349234456196e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.0001044344317051,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,7.7134944149293e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852355957031,0.0,0.0,0.0001044344753609,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0004953919560648,288.30181884765625,294.1499938964844,259.1634521484375,258.5655212402344,260.9913330078125,259.1820373535156,286.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566788259893,0.0001235094678122,0.0009331693290732,-0.0316423214972019,0.0,0.0,0.0,-0.010962501168251,60.0,-19.92565155029297,-0.0,-7.612809582724368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,9.896145638776944e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0001042111471178,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,7.697002729400992e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,0.0001042111834976,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579528808594,0.0,0.0,0.0004943328094668,288.28863525390625,294.1499938964844,259.16015625,258.5663146972656,260.9571838378906,259.1736145019531,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544195538386,0.0001208974063047,0.0009335221839137,-0.0309537053108215,0.0,0.0,0.0,-0.0108324438333511,60.0,-19.877553939819336,-0.0,-7.580291594422307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,9.896145638776944e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0001042111471178,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,7.697002729400992e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,0.0001042111834976,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579528808594,0.0,0.0,0.0004943328094668,288.28863525390625,294.1499938964844,259.16015625,258.5663146972656,260.9571838378906,259.1736145019531,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544195538386,0.0001208974063047,0.0009335221839137,-0.0309537053108215,0.0,0.0,0.0,-0.0108324438333511,60.0,-19.877553939819336,-0.0,-7.580291594422307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.88519677775912e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,0.0001040958450175,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,7.688486948609352e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657653808594,0.0,0.0,0.0001040958886733,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,0.0004937858902849,288.2820129394531,294.1499938964844,259.1594543457031,258.5677185058594,260.9403991699219,259.1705322265625,286.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532530723139,0.0001195486474898,0.0009337044321,-0.0305981170386075,0.0,0.0,0.0,-0.0107652880251407,60.0,-19.85183334350586,-0.0,-7.563527759657519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.874045645119622e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,0.0001039784183376,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591125488281,0.0,0.0,7.679814007133245e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0001039784619933,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.545166015625,0.0,0.0,0.0004932288429699,288.27545166015625,294.1499938964844,259.1593322753906,258.5697631835937,260.9237670898437,259.16815185546875,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520649375393,0.0001181749685201,0.000933889998123,-0.0302359461784362,0.0,0.0,0.0,-0.0106968907639384,60.0,-19.825252532958984,-0.0,-7.546473312913805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570678710937,0.0,0.0,9.851218055700885e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,0.0001037380425259,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,7.662059215363115e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,0.0001037380789057,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0004920886131003,288.26226806640625,294.1499938964844,259.1607360839844,258.5756530761719,260.8910827636719,259.1651306152344,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496327886357,0.0001153629273176,0.0009342698613181,-0.0294945165514946,0.0,0.0,0.0,-0.0105568766593933,60.0,-19.769811630249023,-0.0,-7.511621902267508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570678710937,0.0,0.0,9.851218055700885e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,0.0001037380425259,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,7.662059215363115e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,0.0001037380789057,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0004920886131003,288.26226806640625,294.1499938964844,259.1607360839844,258.5756530761719,260.8910827636719,259.1651306152344,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496327886357,0.0001153629273176,0.0009342698613181,-0.0294945165514946,0.0,0.0,0.0,-0.0105568766593933,60.0,-19.769811630249023,-0.0,-7.511621902267508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439758300781,0.0,0.0,9.827856410993264e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,0.000103492027847,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,7.643888966413215e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,0.0001034920715028,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,0.0004909216077066,288.2491149902344,294.1499938964844,259.1641540527344,258.58367919921875,260.8591003417969,259.1643371582031,286.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471437126398,0.0001124850459746,0.0009346586302854,-0.028735676780343,0.0,0.0,0.0,-0.0104135833680629,60.0,-19.71166038513184,-0.0,-7.476037922060641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439758300781,0.0,0.0,9.827856410993264e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,0.000103492027847,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,7.643888966413215e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,0.0001034920715028,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,0.0004909216077066,288.2491149902344,294.1499938964844,259.1641540527344,258.58367919921875,260.8591003417969,259.1643371582031,286.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471437126398,0.0001124850459746,0.0009346586302854,-0.028735676780343,0.0,0.0,0.0,-0.0104135833680629,60.0,-19.71166038513184,-0.0,-7.476037922060641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,9.804131696000697e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0001032421932904,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,7.625436410307884e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,0.0001032422369462,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.0004897365579381,288.2359924316406,294.1499938964844,259.16925048828125,258.593505859375,260.82794189453125,259.16558837890625,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446158703416,0.000109562461148,0.0009350534528493,-0.0279649998992681,0.0,0.0,0.0,-0.0102680651471018,60.0,-19.651281356811523,-0.0,-7.439987115276382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,9.804131696000697e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0001032421932904,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,7.625436410307884e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,0.0001032422369462,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.0004897365579381,288.2359924316406,294.1499938964844,259.16925048828125,258.593505859375,260.82794189453125,259.16558837890625,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446158703416,0.000109562461148,0.0009350534528493,-0.0279649998992681,0.0,0.0,0.0,-0.0102680651471018,60.0,-19.651281356811523,-0.0,-7.439987115276382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,9.780230175238104e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,0.0001029904960887,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,7.606846338603646e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,0.0001029905397444,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,0.0004885426023975,288.222900390625,294.1499938964844,259.1758117675781,258.6048889160156,260.7975158691406,259.1685485839844,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420692851766,0.0001066180557245,0.0009354511857964,-0.0271885190159082,0.0,0.0,0.0,-0.0101214600726962,60.0,-19.58932304382324,-0.0,-7.403755120094503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,9.780230175238104e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,0.0001029904960887,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,7.606846338603646e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,0.0001029905397444,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,0.0004885426023975,288.222900390625,294.1499938964844,259.1758117675781,258.6048889160156,260.7975158691406,259.1685485839844,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420692851766,0.0001066180557245,0.0009354511857964,-0.0271885190159082,0.0,0.0,0.0,-0.0101214600726962,60.0,-19.58932304382324,-0.0,-7.403755120094503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51141357421875,0.0,0.0,9.768256859388202e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,0.0001028644182952,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010070800781,0.0,0.0,7.597533840453252e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,0.000102864454675,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,0.0004879444895777,288.21636962890625,294.1499938964844,259.1795654296875,258.6110534667969,260.7825927734375,259.17059326171875,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407934896647,0.0001051431245286,0.000935650372412,-0.0267995409667491,0.0,0.0,0.0,-0.0100480206310749,60.0,-19.55791282653809,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
