time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,9.756307554198428e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4816589355469,0.0,0.0,0.0001027385878842,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,7.588239532196894e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947509765625,0.0,0.0,0.000102738624264,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,0.0004873476282227,288.2098083496094,294.1499938964844,259.18359375,258.61749267578125,260.7678527832031,259.1730041503906,286.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395203717052,0.0001036711619235,0.0009358492097817,-0.0264113340526819,0.0,0.0,0.0,-0.0099747302010655,60.0,-19.52629470825196,-0.0,-7.367580678874219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,9.73254136624746e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,0.0001024883167701,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,7.569754961878061e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,0.0001024883531499,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,0.0004861604538746,288.1967468261719,294.1499938964844,259.1922912597656,258.63104248046875,260.73895263671875,259.1786499023437,286.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369881056249,0.0001007434839266,0.0009362446726299,-0.0256391707807779,0.0,0.0,0.0,-0.0098289577290415,60.0,-19.46271324157715,-0.0,-7.331730245141443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,9.73254136624746e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,0.0001024883167701,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,7.569754961878061e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,0.0001024883531499,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,0.0004861604538746,288.1967468261719,294.1499938964844,259.1922912597656,258.63104248046875,260.73895263671875,259.1786499023437,286.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369881056249,0.0001007434839266,0.0009362446726299,-0.0256391707807779,0.0,0.0,0.0,-0.0098289577290415,60.0,-19.46271324157715,-0.0,-7.331730245141443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,9.70907640294172e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0001022412179736,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,7.551503949798644e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.0001022412543534,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,0.0004849883262068,288.1837158203125,294.1499938964844,259.2016906738281,258.645263671875,260.7108154296875,259.1853332519531,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344879701733,9.785289148567244e-05,0.0009366350714117,-0.0248767435550689,0.0,0.0,0.0,-0.009685032069683,60.0,-19.39905166625977,-0.0,-7.296419823887845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,9.70907640294172e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0001022412179736,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,7.551503949798644e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.0001022412543534,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,0.0004849883262068,288.1837158203125,294.1499938964844,259.2016906738281,258.645263671875,260.7108154296875,259.1853332519531,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344879701733,9.785289148567244e-05,0.0009366350714117,-0.0248767435550689,0.0,0.0,0.0,-0.009685032069683,60.0,-19.39905166625977,-0.0,-7.296419823887845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,9.6860843768809e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,0.000101999103208,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,7.533621828770265e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.0001019991395878,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.0004838398308493,288.17071533203125,294.1499938964844,259.2115478515625,258.65985107421875,260.6834411621094,259.19287109375,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320382425561,9.502059401711448e-05,0.0009370176121592,-0.0241296496242284,0.0,0.0,0.0,-0.009544008411467,60.0,-19.335851669311523,-0.0,-7.261903789412828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,9.6860843768809e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,0.000101999103208,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,7.533621828770265e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,0.0001019991395878,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.0004838398308493,288.17071533203125,294.1499938964844,259.2115478515625,258.65985107421875,260.6834411621094,259.19287109375,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320382425561,9.502059401711448e-05,0.0009370176121592,-0.0241296496242284,0.0,0.0,0.0,-0.009544008411467,60.0,-19.335851669311523,-0.0,-7.261903789412828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4531555175781,0.0,0.0,9.66366787906736e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.0001017630493151,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.516186451539397e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0001017630856949,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,0.0004827200900763,288.15771484375,294.1499938964844,259.2215270996094,258.6745300292969,260.65673828125,259.2009582519531,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296498658135,9.225923713529482e-05,0.0009373906068503,-0.0234012324362993,0.0,0.0,0.0,-0.0094065172597765,60.0,-19.273475646972656,-0.0,-7.228331355690899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4531555175781,0.0,0.0,9.66366787906736e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.0001017630493151,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.516186451539397e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0001017630856949,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,0.0004827200900763,288.15771484375,294.1499938964844,259.2215270996094,258.6745300292969,260.65673828125,259.2009582519531,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296498658135,9.225923713529482e-05,0.0009373906068503,-0.0234012324362993,0.0,0.0,0.0,-0.0094065172597765,60.0,-19.273475646972656,-0.0,-7.228331355690899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,9.652725566411392e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,0.0001016478199744,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369506835937,0.0,0.0,7.507675763918087e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0001016478563542,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,0.0004821734910365,288.1512145996094,294.1499938964844,259.2265319824219,258.6817932128906,260.6437072753906,259.2051696777344,286.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284839663654,9.09112859517336e-05,0.0009375726804137,-0.0230456423014402,0.0,0.0,0.0,-0.0093394014984369,60.0,-19.242826461791992,-0.0,-7.211971109200024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,9.641981887398288e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,0.0001015346861095,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305725097656,0.0,0.0,7.499320054193959e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,0.0001015347224893,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183349609375,0.0,0.0,0.0004816368164028,288.14471435546875,294.1499938964844,259.2314453125,258.68896484375,260.630859375,259.2094421386719,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273392545059,8.958784746937454e-05,0.0009377513779327,-0.0226965099573135,0.0,0.0,0.0,-0.00927350576967,60.0,-19.21255874633789,-0.0,-7.195926343683824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,9.621171921025962e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,0.000101315548818,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,7.483134686481208e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,0.0001013155851978,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0004805973439943,288.1317443847656,294.1499938964844,259.24102783203125,258.702880859375,260.6056213378906,259.21807861328125,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251220082864,8.702439663466066e-05,0.0009380975970998,-0.0220202337950468,0.0,0.0,0.0,-0.0091458680108189,60.0,-19.153358459472656,-0.0,-7.164899074041386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,9.621171921025962e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,0.000101315548818,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,7.483134686481208e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,0.0001013155851978,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0004805973439943,288.1317443847656,294.1499938964844,259.24102783203125,258.702880859375,260.6056213378906,259.21807861328125,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251220082864,8.702439663466066e-05,0.0009380975970998,-0.0220202337950468,0.0,0.0,0.0,-0.0091458680108189,60.0,-19.153358459472656,-0.0,-7.164899074041386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,9.60123143158853e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,0.0001011055574053,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,7.467624527635053e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,0.0001011055937851,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.000479601236293,288.1188049316406,294.1499938964844,259.25,258.7159729003906,260.5810546875,259.2266540527344,286.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.456796786049381e-05,0.000938429380767,-0.0213721618056297,0.0,0.0,0.0,-0.0090235592797398,60.0,-19.0963191986084,-0.0,-7.135230362109726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,9.60123143158853e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,0.0001011055574053,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,7.467624527635053e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,0.0001011055937851,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.000479601236293,288.1188049316406,294.1499938964844,259.25,258.7159729003906,260.5810546875,259.2266540527344,286.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.456796786049381e-05,0.000938429380767,-0.0213721618056297,0.0,0.0,0.0,-0.0090235592797398,60.0,-19.0963191986084,-0.0,-7.135230362109726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,9.582401253283024e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,0.0001009072730084,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,7.452979480149224e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0001009073021123,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,0.0004786606587003,288.1058959960937,294.1499938964844,259.25811767578125,258.7279663085937,260.55718994140625,259.23492431640625,286.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209910105913,8.224840712500736e-05,0.0009387425961904,-0.0207601748406887,0.0,0.0,0.0,-0.0089080659672617,60.0,-19.04195976257324,-0.0,-7.107271216000299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,9.582401253283024e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,0.0001009072730084,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,7.452979480149224e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0001009073021123,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,0.0004786606587003,288.1058959960937,294.1499938964844,259.25811767578125,258.7279663085937,260.55718994140625,259.23492431640625,286.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209910105913,8.224840712500736e-05,0.0009387425961904,-0.0207601748406887,0.0,0.0,0.0,-0.0089080659672617,60.0,-19.04195976257324,-0.0,-7.107271216000299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,9.564634819980712e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681640625,0.0,0.0,0.0001007201863103,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,7.439160981448367e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,0.0001007202154141,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0004777731955982,288.09295654296875,294.1499938964844,259.2651062011719,258.7385559082031,260.5339050292969,259.2427978515625,286.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190980974584,8.005990093806759e-05,0.0009390381746925,-0.0201827436685562,0.0,0.0,0.0,-0.0087990965694189,60.0,-18.99031448364257,-0.0,-7.080941344383973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,9.564634819980712e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681640625,0.0,0.0,0.0001007201863103,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,7.439160981448367e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,0.0001007202154141,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0004777731955982,288.09295654296875,294.1499938964844,259.2651062011719,258.7385559082031,260.5339050292969,259.2427978515625,286.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190980974584,8.005990093806759e-05,0.0009390381746925,-0.0201827436685562,0.0,0.0,0.0,-0.0087990965694189,60.0,-18.99031448364257,-0.0,-7.080941344383973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38250732421875,0.0,0.0,9.55619034357369e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.0001006312595563,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37335205078125,0.0,0.0,7.432592974510044e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735046386719,0.0,0.0,0.0001006312886602,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,0.0004773513646796,288.0865173339844,294.1499938964844,259.2680969238281,258.74322509765625,260.5224609375,259.2464599609375,286.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018198323436,7.901962089817971e-05,0.0009391786297783,-0.0199082624167203,0.0,0.0,0.0,-0.008747300133109,60.0,-18.965700149536133,-0.0,-7.06844360820469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,9.548084199195728e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35565185546875,0.0,0.0,0.0001005458980216,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,7.426288357237354e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671569824219,0.0,0.0,0.0001005459271254,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0004769464430864,288.080078125,294.1499938964844,259.2707214355469,258.7474365234375,260.5111694335937,259.2499389648437,286.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173346381634,7.802109030308202e-05,0.0009393134969286,-0.0196447931230068,0.0,0.0,0.0,-0.0086975824087858,60.0,-18.94193458557129,-0.0,-7.056456752252417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,9.532763215247542e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0001003845609375,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,7.414371793856844e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,0.0001003845973173,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,0.0004761811287607,288.0671691894531,294.1499938964844,259.27471923828125,258.7543334960937,260.489013671875,259.2562255859375,286.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157021461054,7.613383058924228e-05,0.0009395683300681,-0.0191468130797147,0.0,0.0,0.0,-0.0086036128923296,60.0,-18.897083282470703,-0.0,-7.033830229374871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,9.532763215247542e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0001003845609375,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,7.414371793856844e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,0.0001003845973173,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,0.0004761811287607,288.0671691894531,294.1499938964844,259.27471923828125,258.7543334960937,260.489013671875,259.2562255859375,286.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157021461054,7.613383058924228e-05,0.0009395683300681,-0.0191468130797147,0.0,0.0,0.0,-0.0086036128923296,60.0,-18.897083282470703,-0.0,-7.033830229374871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,9.518718434264883e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0001002366625471,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,7.403447671094909e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.0001002366916509,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,0.0004754795518238,288.0542907714844,294.1499938964844,259.2768249511719,258.7589111328125,260.46728515625,259.2614440917969,286.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142057435587,7.440370973199606e-05,0.000939801975619,-0.0186902862042188,0.0,0.0,0.0,-0.0085174683481454,60.0,-18.8559513092041,-0.0,-7.013119329712937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,9.518718434264883e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0001002366625471,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,7.403447671094909e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.0001002366916509,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,0.0004754795518238,288.0542907714844,294.1499938964844,259.2768249511719,258.7589111328125,260.46728515625,259.2614440917969,286.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142057435587,7.440370973199606e-05,0.000939801975619,-0.0186902862042188,0.0,0.0,0.0,-0.0085174683481454,60.0,-18.8559513092041,-0.0,-7.013119329712937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,9.505971684120595e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,0.000100102435681,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.393534178845584e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.0001001024720608,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.0004748428764287,288.0414123535156,294.1499938964844,259.2767944335937,258.76092529296875,260.4460144042969,259.2653503417969,286.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128476424142,7.283360901055858e-05,0.0009400140261277,-0.0182759724557399,0.0,0.0,0.0,-0.0084392903372645,60.0,-18.81879615783692,-0.0,-6.994350343347834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,9.505971684120595e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,0.000100102435681,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.393534178845584e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.0001001024720608,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.0004748428764287,288.0414123535156,294.1499938964844,259.2767944335937,258.76092529296875,260.4460144042969,259.2653503417969,286.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128476424142,7.283360901055858e-05,0.0009400140261277,-0.0182759724557399,0.0,0.0,0.0,-0.0084392903372645,60.0,-18.81879615783692,-0.0,-6.994350343347834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32501220703125,0.0,0.0,9.494531695963816e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,9.998196765081956e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,7.3846364102792e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,9.998199675465004e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,0.0004742713936138,288.0285339355469,294.1499938964844,259.2743530273437,258.7600402832031,260.42510986328125,259.26776123046875,286.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116286575794,7.142435788409784e-05,0.0009402043069712,-0.017904095351696,0.0,0.0,0.0,-0.0083691217005252,60.0,-18.785818099975582,-0.0,-6.977526112450505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32501220703125,0.0,0.0,9.494531695963816e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,9.998196765081956e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,7.3846364102792e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,9.998199675465004e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,0.0004742713936138,288.0285339355469,294.1499938964844,259.2743530273437,258.7600402832031,260.42510986328125,259.26776123046875,286.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116286575794,7.142435788409784e-05,0.0009402043069712,-0.017904095351696,0.0,0.0,0.0,-0.0083691217005252,60.0,-18.785818099975582,-0.0,-6.977526112450505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,9.48929155129008e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.99267867882736e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,7.380560418823734e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101806640625,0.0,0.0,9.992681589210406e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0004740096628665,288.0220947265625,294.1499938964844,259.2721252441406,258.7584228515625,260.414794921875,259.2683410644531,286.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110703296959,7.077890768414363e-05,0.0009402914438396,-0.0177337694913148,0.0,0.0,0.0,-0.0083369836211204,60.0,-18.77095413208008,-0.0,-6.96982667136581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.484378824708985e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.987504745367914e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,7.376739813480526e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038635253906,0.0,0.0,9.987508383346722e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,0.0004737642302643,288.01568603515625,294.1499938964844,259.26922607421875,258.7559814453125,260.404541015625,259.2684631347656,286.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546926409,7.017372263362631e-05,0.0009403731673955,-0.0175740662962198,0.0,0.0,0.0,-0.0083068506792187,60.0,-18.757198333740234,-0.0,-6.9626118204269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,9.475494880462064e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.97815004666336e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,7.369829836534336e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.978152957046404e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,0.0004733204550575,288.0028076171875,294.1499938964844,259.2611999511719,258.7484130859375,260.3841857910156,259.26739501953125,286.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.907936767674983e-05,0.0009405208984389,-0.0172852762043476,0.0,0.0,0.0,-0.0082523617893457,60.0,-18.73282814025879,-0.0,-6.949574071768438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,9.475494880462064e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.97815004666336e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,7.369829836534336e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.978152957046404e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,0.0004733204550575,288.0028076171875,294.1499938964844,259.2611999511719,258.7484130859375,260.3841857910156,259.26739501953125,286.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.907936767674983e-05,0.0009405208984389,-0.0172852762043476,0.0,0.0,0.0,-0.0082523617893457,60.0,-18.73282814025879,-0.0,-6.949574071768438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.467874770052732e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.970126120606436e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,7.363902841461822e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.970129030989484e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,0.0004729398351628,287.9899597167969,294.1499938964844,259.25,258.73712158203125,260.3640441894531,259.2640991210937,286.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087883565574,6.814077642047778e-05,0.0009406476165167,-0.0170375853776931,0.0,0.0,0.0,-0.0082056280225515,60.0,-18.713254928588867,-0.0,-6.938402208334082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.467874770052732e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.970126120606436e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,7.363902841461822e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.970129030989484e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,0.0004729398351628,287.9899597167969,294.1499938964844,259.25,258.73712158203125,260.3640441894531,259.2640991210937,286.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087883565574,6.814077642047778e-05,0.0009406476165167,-0.0170375853776931,0.0,0.0,0.0,-0.0082056280225515,60.0,-18.713254928588867,-0.0,-6.938402208334082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27398681640625,0.0,0.0,9.461493755225092e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,9.963406046153978e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,7.358939910773188e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,9.963408956537025e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554016113281,0.0,0.0,0.0004726210900116,287.9770812988281,294.1499938964844,259.23663330078125,258.72320556640625,260.34405517578125,259.2585754394531,286.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008108491078,6.735474016750231e-05,0.0009407537290826,-0.016830151900649,0.0,0.0,0.0,-0.0081664901226758,60.0,-18.698036193847656,-0.0,-6.929052887016951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27398681640625,0.0,0.0,9.461493755225092e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,9.963406046153978e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,7.358939910773188e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,9.963408956537025e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554016113281,0.0,0.0,0.0004726210900116,287.9770812988281,294.1499938964844,259.23663330078125,258.72320556640625,260.34405517578125,259.2585754394531,286.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008108491078,6.735474016750231e-05,0.0009407537290826,-0.016830151900649,0.0,0.0,0.0,-0.0081664901226758,60.0,-18.698036193847656,-0.0,-6.929052887016951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2612609863281,0.0,0.0,9.456539555685596e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.958188456948848e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25311279296875,0.0,0.0,7.355086563620716e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,9.958192094927654e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0004723735910374,287.9642333984375,294.1499938964844,259.2223205566406,258.7080993652344,260.3241882324219,259.2509765625,286.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075805475935,6.674446194665506e-05,0.0009408361511304,-0.0166690982878208,0.0,0.0,0.0,-0.0081361029297113,60.0,-18.68666076660156,-0.0,-6.921798956227576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2612609863281,0.0,0.0,9.456539555685596e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.958188456948848e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25311279296875,0.0,0.0,7.355086563620716e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,9.958192094927654e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0004723735910374,287.9642333984375,294.1499938964844,259.2223205566406,258.7080993652344,260.3241882324219,259.2509765625,286.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075805475935,6.674446194665506e-05,0.0009408361511304,-0.0166690982878208,0.0,0.0,0.0,-0.0081361029297113,60.0,-18.68666076660156,-0.0,-6.921798956227576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
