time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.454457176616415e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,9.955996210919692e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,7.353466935455799e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,9.95599912130274e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,0.0004722696030512,287.9577941894531,294.1499938964844,259.21484375,258.7001647949219,260.31427001953125,259.24658203125,286.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073587764054,6.648796988883987e-05,0.0009408707846887,-0.0166014116257429,0.0,0.0,0.0,-0.0081233317032456,60.0,-18.68208694458008,-0.0,-6.918751438433901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,9.452657104702666e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,9.954100823961198e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,7.35206704121083e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,9.954103734344244e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,0.0004721796722151,287.95135498046875,294.1499938964844,259.2071533203125,258.69195556640625,260.3044128417969,259.2417907714844,286.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007166923955,6.62662714603357e-05,0.0009409006452187,-0.0165429040789604,0.0,0.0,0.0,-0.0081122936680912,60.0,-18.67823028564453,-0.0,-6.916117456512438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.449810750083998e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179260253906,0.0,0.0,9.951103857019916e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,7.349853694904596e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,9.951106767402962e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21783447265625,0.0,0.0,0.0004720375291071,287.9384765625,294.1499938964844,259.19122314453125,258.6747741699219,260.2846984863281,259.23114013671875,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068636620417,6.591572309844196e-05,0.0009409479680471,-0.0164503920823335,0.0,0.0,0.0,-0.0080948388203978,60.0,-18.672569274902344,-0.0,-6.911953676080884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.449810750083998e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179260253906,0.0,0.0,9.951103857019916e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,7.349853694904596e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,9.951106767402962e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21783447265625,0.0,0.0,0.0004720375291071,287.9384765625,294.1499938964844,259.19122314453125,258.6747741699219,260.2846984863281,259.23114013671875,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068636620417,6.591572309844196e-05,0.0009409479680471,-0.0164503920823335,0.0,0.0,0.0,-0.0080948388203978,60.0,-18.672569274902344,-0.0,-6.911953676080884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.44781058933586e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,9.94899746729061e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,7.348297367570922e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.949000377673656e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,0.0004719375865533,287.92559814453125,294.1499938964844,259.174560546875,258.6566772460937,260.2650756835937,259.2192687988281,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066506220027,6.566933734575287e-05,0.0009409812628291,-0.0163853708654642,0.0,0.0,0.0,-0.008082571439445,60.0,-18.66919136047364,-0.0,-6.90902837163776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.44781058933586e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,9.94899746729061e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,7.348297367570922e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.949000377673656e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,0.0004719375865533,287.92559814453125,294.1499938964844,259.174560546875,258.6566772460937,260.2650756835937,259.2192687988281,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066506220027,6.566933734575287e-05,0.0009409812628291,-0.0163853708654642,0.0,0.0,0.0,-0.008082571439445,60.0,-18.66919136047364,-0.0,-6.90902837163776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.44655912462622e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,9.94767906377092e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,7.347323844442144e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.947681974153966e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,0.0004718750715255,287.9126892089844,294.1499938964844,259.15728759765625,258.63775634765625,260.2454833984375,259.20623779296875,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065172100439,6.5515203459654e-05,0.0009410020429641,-0.0163446925580501,0.0,0.0,0.0,-0.0080748964101076,60.0,-18.667987823486328,-0.0,-6.907198013550443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.44655912462622e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,9.94767906377092e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,7.347323844442144e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.947681974153966e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,0.0004718750715255,287.9126892089844,294.1499938964844,259.15728759765625,258.63775634765625,260.2454833984375,259.20623779296875,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065172100439,6.5515203459654e-05,0.0009410020429641,-0.0163446925580501,0.0,0.0,0.0,-0.0080748964101076,60.0,-18.667987823486328,-0.0,-6.907198013550443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974182128906,0.0,0.0,9.445969044463708e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,9.947057696990667e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,7.346864731516689e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.947060607373714e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18017578125,0.0,0.0,0.0004718455893453,287.8998107910156,294.1499938964844,259.1394348144531,258.6180725097656,260.2259216308594,259.192138671875,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064543457701,6.544253119500354e-05,0.0009410118218511,-0.0163255147635936,0.0,0.0,0.0,-0.0080712782219052,60.0,-18.66864013671875,-0.0,-6.906335414669229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974182128906,0.0,0.0,9.445969044463708e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,9.947057696990667e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,7.346864731516689e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.947060607373714e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18017578125,0.0,0.0,0.0004718455893453,287.8998107910156,294.1499938964844,259.1394348144531,258.6180725097656,260.2259216308594,259.192138671875,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064543457701,6.544253119500354e-05,0.0009410118218511,-0.0163255147635936,0.0,0.0,0.0,-0.0080712782219052,60.0,-18.66864013671875,-0.0,-6.906335414669229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,9.445883188163862e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,9.946968202712014e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,7.3467985203024e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,9.9469703854993e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,0.000471841340186,287.8933410644531,294.1499938964844,259.1303405761719,258.6080017089844,260.2161560058594,259.1846923828125,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006445265375,6.54320465400815e-05,0.0009410132188349,-0.016322748735547,0.0,0.0,0.0,-0.0080707557499408,60.0,-18.66962242126465,-0.0,-6.906211069690471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,9.445955947740003e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,9.947044600266965e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,7.34685527277179e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17724609375,0.0,0.0,9.947046783054247e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,0.000471844949061,287.88690185546875,294.1499938964844,259.1211242675781,258.5977478027344,260.2063903808594,259.177001953125,286.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064530652016,6.544098869198933e-05,0.0009410119964741,-0.0163251087069511,0.0,0.0,0.0,-0.0080712009221315,60.0,-18.67098426818848,-0.0,-6.906316940558099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.446470357943326e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.947585931513458e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,7.347254722844809e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.947588114300744e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0004718706477433,287.8739624023437,294.1499938964844,259.1023864746094,258.57684326171875,260.1868896484375,259.1611022949219,286.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.550435500685126e-05,0.0009410034399479,-0.0163418296724557,0.0,0.0,0.0,-0.0080743553116917,60.0,-18.674659729003903,-0.0,-6.907069405315269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.446470357943326e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.947585931513458e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,7.347254722844809e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.947588114300744e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0004718706477433,287.8739624023437,294.1499938964844,259.1023864746094,258.57684326171875,260.1868896484375,259.1611022949219,286.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.550435500685126e-05,0.0009410034399479,-0.0163418296724557,0.0,0.0,0.0,-0.0080743553116917,60.0,-18.674659729003903,-0.0,-6.907069405315269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.447459888178857e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,9.94862784864381e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,7.34802451916039e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.948630759026857e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0004719200951512,287.8610534667969,294.1499938964844,259.0833435058594,258.5554504394531,260.1673583984375,259.1444396972656,286.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066132526844,6.562634371221066e-05,0.0009409869671799,-0.016374023631215,0.0,0.0,0.0,-0.0080804293975234,60.0,-18.67962455749512,-0.0,-6.908517491410748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.447459888178857e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,9.94862784864381e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,7.34802451916039e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.948630759026857e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0004719200951512,287.8610534667969,294.1499938964844,259.0833435058594,258.5554504394531,260.1673583984375,259.1444396972656,286.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066132526844,6.562634371221066e-05,0.0009409869671799,-0.016374023631215,0.0,0.0,0.0,-0.0080804293975234,60.0,-18.67962455749512,-0.0,-6.908517491410748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.448867058381438e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.950109233614056e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,7.349118823185563e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,9.950112143997104e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.000471990351798,287.8481140136719,294.1499938964844,259.06402587890625,258.5336303710937,260.1478576660156,259.127197265625,286.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067631956189,6.579966429853812e-05,0.0009409635677002,-0.0164197646081447,0.0,0.0,0.0,-0.0080890590324997,60.0,-18.685619354248047,-0.0,-6.91057522317351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.448867058381438e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.950109233614056e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,7.349118823185563e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,9.950112143997104e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.000471990351798,287.8481140136719,294.1499938964844,259.06402587890625,258.5336303710937,260.1478576660156,259.127197265625,286.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067631956189,6.579966429853812e-05,0.0009409635677002,-0.0164197646081447,0.0,0.0,0.0,-0.0080890590324997,60.0,-18.685619354248047,-0.0,-6.91057522317351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.450615470996128e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,9.951950778486208e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,7.350478699663654e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.0,0.0,9.951953688869251e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,0.000472077721497,287.83514404296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1283569335937,259.109375,286.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069495765492,6.60151126794517e-05,0.0009409344638697,-0.016476621851325,0.0,0.0,0.0,-0.0080997869372367,60.0,-18.692577362060547,-0.0,-6.913133887564983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.450615470996128e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,9.951950778486208e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,7.350478699663654e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.0,0.0,9.951953688869251e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,0.000472077721497,287.83514404296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1283569335937,259.109375,286.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069495765492,6.60151126794517e-05,0.0009409344638697,-0.016476621851325,0.0,0.0,0.0,-0.0080997869372367,60.0,-18.692577362060547,-0.0,-6.913133887564983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.451615187572315e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.95300433714874e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,7.35125649953261e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,9.953006519936024e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0004721276636701,287.82867431640625,294.1499938964844,259.0347595214844,258.5003662109375,260.1186218261719,259.10028076171875,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070560965687,6.613832374569029e-05,0.000940917758271,-0.0165091380476951,0.0,0.0,0.0,-0.0081059215590357,60.0,-18.696393966674805,-0.0,-6.91459760560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.452690574107692e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.954136476153508e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,7.352093234658241e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,9.954138658940792e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,0.0004721813602373,287.8222045898437,294.1499938964844,259.02496337890625,258.4891662597656,260.1088562011719,259.091064453125,286.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071706492453,6.627076072618365e-05,0.0009408998885191,-0.0165440887212753,0.0,0.0,0.0,-0.0081125162541866,60.0,-18.70037651062012,-0.0,-6.91617074721762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.455032704863696e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.956603025784716e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,7.353915134444833e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,9.956605208572e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0004722983576357,287.8092041015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0893249511719,259.0723571777344,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074202436953,6.655934703303501e-05,0.0009408608893863,-0.0166202466934919,0.0,0.0,0.0,-0.0081268846988677,60.0,-18.70878219604492,-0.0,-6.919599115917664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.455032704863696e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.956603025784716e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,7.353915134444833e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,9.956605208572e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0004722983576357,287.8092041015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0893249511719,259.0723571777344,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074202436953,6.655934703303501e-05,0.0009408608893863,-0.0166202466934919,0.0,0.0,0.0,-0.0081268846988677,60.0,-18.70878219604492,-0.0,-6.919599115917664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.457566920900716e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.959271119441836e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,7.355885463766754e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.959274029824884e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.0004724249592982,287.7962341308594,294.1499938964844,258.9858093261719,258.4440612792969,260.06982421875,259.05340576171875,286.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007690327242,6.6871551098302e-05,0.0009408187470398,-0.0167026370763778,0.0,0.0,0.0,-0.0081424294039607,60.0,-18.71763038635254,-0.0,-6.923309570083802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.457566920900716e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.959271119441836e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,7.355885463766754e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.959274029824884e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.0004724249592982,287.7962341308594,294.1499938964844,258.9858093261719,258.4440612792969,260.06982421875,259.05340576171875,286.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007690327242,6.6871551098302e-05,0.0009408187470398,-0.0167026370763778,0.0,0.0,0.0,-0.0081424294039607,60.0,-18.71763038635254,-0.0,-6.923309570083802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,9.460251749260352e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.962098556570707e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,7.357973663602024e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.962100739357992e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,0.0004725590697489,287.7832336425781,294.1499938964844,258.96636962890625,258.4214782714844,260.05029296875,259.0342102050781,286.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079763596877,6.720230157952756e-05,0.0009407740435563,-0.0167899224907159,0.0,0.0,0.0,-0.0081588979810476,60.0,-18.726789474487305,-0.0,-6.927241003040764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,9.460251749260352e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.962098556570707e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,7.357973663602024e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.962100739357992e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,0.0004725590697489,287.7832336425781,294.1499938964844,258.96636962890625,258.4214782714844,260.05029296875,259.0342102050781,286.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079763596877,6.720230157952756e-05,0.0009407740435563,-0.0167899224907159,0.0,0.0,0.0,-0.0081588979810476,60.0,-18.726789474487305,-0.0,-6.927241003040764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.463002788834274e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.964995842892677e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,7.360113522736356e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.96499802567996e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004726964980363,287.77020263671875,294.1499938964844,258.9471435546875,258.3990173339844,260.03076171875,259.0149230957031,286.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082694934681,6.754122296115384e-05,0.0009407282923348,-0.0168793648481369,0.0,0.0,0.0,-0.0081757735460996,60.0,-18.736055374145508,-0.0,-6.931270490895258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.463002788834274e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.964995842892677e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,7.360113522736356e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.96499802567996e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004726964980363,287.77020263671875,294.1499938964844,258.9471435546875,258.3990173339844,260.03076171875,259.0149230957031,286.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082694934681,6.754122296115384e-05,0.0009407282923348,-0.0168793648481369,0.0,0.0,0.0,-0.0081757735460996,60.0,-18.736055374145508,-0.0,-6.931270490895258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,9.46439104154706e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.966457582777366e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,7.3611932748463e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.966460493160412e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.0004727658524643,287.7637023925781,294.1499938964844,258.9376220703125,258.3878479003906,260.02099609375,259.0052795410156,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084174573421,6.771228072466329e-05,0.0009407051838934,-0.0169245079159736,0.0,0.0,0.0,-0.008184291422367,60.0,-18.74069023132324,-0.0,-6.933305485290475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,9.46576546994038e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.967904770746828e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,7.362262113019824e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.967906953534111e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0004728344792965,287.7572021484375,294.1499938964844,258.9281921386719,258.3767395019531,260.01123046875,258.99560546875,286.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008563907817,6.788155587855726e-05,0.0009406823082827,-0.0169691797345876,0.0,0.0,0.0,-0.0081927198916673,60.0,-18.74527740478516,-0.0,-6.935318452860886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,9.46842847042717e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,9.970708924811332e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,7.364333578152582e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.970711107598618e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.0004729675129055,287.744140625,294.1499938964844,258.9095764160156,258.354736328125,259.9917297363281,258.97637939453125,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088477283716,6.820964335929602e-05,0.0009406380122527,-0.0170557610690593,0.0,0.0,0.0,-0.0082090552896261,60.0,-18.7541618347168,-0.0,-6.93922217465115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,9.46842847042717e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,9.970708924811332e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,7.364333578152582e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.970711107598618e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.0004729675129055,287.744140625,294.1499938964844,258.9095764160156,258.354736328125,259.9917297363281,258.97637939453125,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088477283716,6.820964335929602e-05,0.0009406380122527,-0.0170557610690593,0.0,0.0,0.0,-0.0082090552896261,60.0,-18.7541618347168,-0.0,-6.93922217465115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.470961231272668e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.973376290872692e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,7.366303179878742e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.973378473659976e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.0004730940272565,287.7311096191406,294.1499938964844,258.89141845703125,258.3330993652344,259.97222900390625,258.957275390625,286.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091175790876,6.85216800775379e-05,0.0009405958699062,-0.0171381067484617,0.0,0.0,0.0,-0.0082245916128158,60.0,-18.76263999938965,-0.0,-6.942935470988233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.470961231272668e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.973376290872692e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,7.366303179878742e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.973378473659976e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.0004730940272565,287.7311096191406,294.1499938964844,258.89141845703125,258.3330993652344,259.97222900390625,258.957275390625,286.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091175790876,6.85216800775379e-05,0.0009405958699062,-0.0171381067484617,0.0,0.0,0.0,-0.0082245916128158,60.0,-18.76263999938965,-0.0,-6.942935470988233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.473205136600882e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.97573952190578e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,7.368048682110384e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,9.975741704693064e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,0.0004732061061076,287.7180480957031,294.1499938964844,258.8737487792969,258.3118591308594,259.9527587890625,258.9384155273437,286.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093566961586,6.87981300870888e-05,0.0009405585587956,-0.0172110591083765,0.0,0.0,0.0,-0.0082383565604686,60.0,-18.770301818847656,-0.0,-6.946225994397538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.473205136600882e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.97573952190578e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,7.368048682110384e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,9.975741704693064e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,0.0004732061061076,287.7180480957031,294.1499938964844,258.8737487792969,258.3118591308594,259.9527587890625,258.9384155273437,286.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093566961586,6.87981300870888e-05,0.0009405585587956,-0.0172110591083765,0.0,0.0,0.0,-0.0082383565604686,60.0,-18.770301818847656,-0.0,-6.946225994397538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.47514854487963e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.977785521186888e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,7.36955989850685e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.977787703974172e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.000473303196486,287.7049865722656,294.1499938964844,258.8566589355469,258.2911682128906,259.9333190917969,258.9198913574219,286.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095637990161,6.903755274834111e-05,0.0009405262535437,-0.0172742400318384,0.0,0.0,0.0,-0.0082502774894237,60.0,-18.77713966369629,-0.0,-6.949076691853406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
