time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.47514854487963e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.977785521186888e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,7.36955989850685e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.977787703974172e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.000473303196486,287.7049865722656,294.1499938964844,258.8566589355469,258.2911682128906,259.9333190917969,258.9198913574219,286.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095637990161,6.903755274834111e-05,0.0009405262535437,-0.0172742400318384,0.0,0.0,0.0,-0.0082502774894237,60.0,-18.77713966369629,-0.0,-6.949076691853406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,9.47592343436554e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,9.9786018836312e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,7.370163075393066e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.978604066418484e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0004733419045805,287.69842529296875,294.1499938964844,258.8483581542969,258.2810363769531,259.9236145019531,258.9107971191406,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096464538946,6.913305696798488e-05,0.000940513331443,-0.0172994453459978,0.0,0.0,0.0,-0.0082550337538123,60.0,-18.78000259399414,-0.0,-6.950213560230625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.476626291871072e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.979341848520562e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,7.370709499809891e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.979344031307846e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0004733770038001,287.69189453125,294.1499938964844,258.8402404785156,258.2710876464844,259.9139404296875,258.9017944335937,286.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097213089466,6.921961175976321e-05,0.0009405016899108,-0.0173222851008176,0.0,0.0,0.0,-0.008259342983365,60.0,-18.78267478942871,-0.0,-6.95124455774021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.0,0.0,9.477557614445686e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.980322647606954e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.371434185188264e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,9.980324830394238e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.000473423540825,287.6788024902344,294.1499938964844,258.8245544433594,258.2516784667969,259.8946228027344,258.8842468261719,286.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098206112161,6.933441909495741e-05,0.000940486206673,-0.017352582886815,0.0,0.0,0.0,-0.008265059441328,60.0,-18.78677558898925,-0.0,-6.952611641963814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.0,0.0,9.477557614445686e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.980322647606954e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.371434185188264e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,9.980324830394238e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.000473423540825,287.6788024902344,294.1499938964844,258.8245544433594,258.2516784667969,259.8946228027344,258.8842468261719,286.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098206112161,6.933441909495741e-05,0.000940486206673,-0.017352582886815,0.0,0.0,0.0,-0.008265059441328,60.0,-18.78677558898925,-0.0,-6.952611641963814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.4778930360917e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.980675531551242e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,7.371694664470851e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.980677714338526e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0004734402755275,287.66571044921875,294.1499938964844,258.8096618652344,258.2330322265625,259.8753662109375,258.8672790527344,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098563507199,6.937570287846029e-05,0.0009404806187376,-0.0173634756356477,0.0,0.0,0.0,-0.0082671148702502,60.0,-18.78927230834961,-0.0,-6.95310333753696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.4778930360917e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.980675531551242e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,7.371694664470851e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.980677714338526e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0004734402755275,287.66571044921875,294.1499938964844,258.8096618652344,258.2330322265625,259.8753662109375,258.8672790527344,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098563507199,6.937570287846029e-05,0.0009404806187376,-0.0173634756356477,0.0,0.0,0.0,-0.0082671148702502,60.0,-18.78927230834961,-0.0,-6.95310333753696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.477545972913504e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.980311006074773e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,7.371425454039127e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.980313188862056e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.0004734229587484,287.652587890625,294.1499938964844,258.795654296875,258.2152404785156,259.856201171875,258.8509521484375,286.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098194470629,6.933304393896833e-05,0.0009404864395037,-0.0173522196710109,0.0,0.0,0.0,-0.0082649914547801,60.0,-18.789974212646484,-0.0,-6.95259529948089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.477545972913504e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.980311006074773e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,7.371425454039127e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.980313188862056e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.0004734229587484,287.652587890625,294.1499938964844,258.795654296875,258.2152404785156,259.856201171875,258.8509521484375,286.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098194470629,6.933304393896833e-05,0.0009404864395037,-0.0173522196710109,0.0,0.0,0.0,-0.0082649914547801,60.0,-18.789974212646484,-0.0,-6.95259529948089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.47642547544092e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.979130845749752e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,7.370553794316947e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,9.979133028537036e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.0004733669920824,287.6394958496094,294.1499938964844,258.7826232910156,258.1983947753906,259.837158203125,258.8353271484375,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009700121358,6.919504812685773e-05,0.0009405050659552,-0.0173158049583435,0.0,0.0,0.0,-0.0082581201568245,60.0,-18.78867149353028,-0.0,-6.950951814133077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.47642547544092e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.979130845749752e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,7.370553794316947e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,9.979133028537036e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.0004733669920824,287.6394958496094,294.1499938964844,258.7826232910156,258.1983947753906,259.837158203125,258.8353271484375,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009700121358,6.919504812685773e-05,0.0009405050659552,-0.0173158049583435,0.0,0.0,0.0,-0.0082581201568245,60.0,-18.78867149353028,-0.0,-6.950951814133077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,9.475534170633182e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,9.97819151962176e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.369859667960554e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.927490234375,0.0,0.0,9.978193702409044e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004733224632218,287.6329345703125,294.1499938964844,258.7764892578125,258.1903686523437,259.8276672363281,258.8278503417969,286.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096051264554,6.90852029947564e-05,0.0009405199089087,-0.017286816611886,0.0,0.0,0.0,-0.0082526504993438,60.0,-18.787078857421875,-0.0,-6.949643704956543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.474448597757146e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.977049194276331e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,7.36901638447307e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.977051377063616e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,0.0004732682718895,287.6263732910156,294.1499938964844,258.7705993652344,258.1825866699219,259.8182373046875,258.820556640625,286.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094895260408,6.895155820529908e-05,0.0009405379532836,-0.0172515474259853,0.0,0.0,0.0,-0.0082459971308708,60.0,-18.784969329833984,-0.0,-6.948052799771176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.47154258028604e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.973988926503809e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,7.366755744442344e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.973991109291092e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,0.0004731231019832,287.6132507324219,294.1499938964844,258.7597045898437,258.1678466796875,259.7994384765625,258.8067321777344,285.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091799777001,6.85936029185541e-05,0.0009405863820575,-0.0171570852398872,0.0,0.0,0.0,-0.0082281734794378,60.0,-18.778764724731445,-0.0,-6.943790964442087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.47154258028604e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.973988926503809e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,7.366755744442344e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.973991109291092e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,0.0004731231019832,287.6132507324219,294.1499938964844,258.7597045898437,258.1678466796875,259.7994384765625,258.8067321777344,285.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091799777001,6.85936029185541e-05,0.0009405863820575,-0.0171570852398872,0.0,0.0,0.0,-0.0082281734794378,60.0,-18.778764724731445,-0.0,-6.943790964442087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.050000000745058,9.467790368944408e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.970038081519306e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.050000000745058,7.363837357843295e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.050000000745058,9.97004026430659e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.0,0.050000000745058,0.000472935673315,287.6001281738281,291.1499938964844,258.75,258.1543273925781,259.7807922363281,258.7938232421875,285.9741516113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087802074849,6.813142681494355e-05,0.00094064878067,-0.0170351192355155,0.0,0.0,0.0,-0.0082051623612642,60.0,-18.770183563232425,-0.0,-6.938291363667305e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.050000000745058,9.467790368944408e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.970038081519306e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.050000000745058,7.363837357843295e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.050000000745058,9.97004026430659e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.0,0.050000000745058,0.000472935673315,287.6001281738281,291.1499938964844,258.75,258.1543273925781,259.7807922363281,258.7938232421875,285.9741516113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087802074849,6.813142681494355e-05,0.00094064878067,-0.0170351192355155,0.0,0.0,0.0,-0.0082051623612642,60.0,-18.770183563232425,-0.0,-6.938291363667305e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.6355014443397522,0.050000000745058,0.0408353209495544,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850830078125,0.6355014443397522,0.050000000745058,0.0430015586316585,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.6355014443397522,0.050000000745058,0.0317608043551445,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.6355014443397522,0.050000000745058,0.0430015586316585,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.6355014443397522,0.050000000745058,0.203980877995491,286.35650634765625,291.1499938964844,258.7456359863281,258.1480407714844,279.6693115234375,284.5436706542969,285.780517578125,1.0,0.1097074747085571,0.1653888374567031,0.1653888374567031,1.0,1.0,-0.4350600838661194,0.0111356787383556,0.4239243865013122,-0.1087410151958465,0.0,0.0,0.0,10.192827224731444,60.0,-543.3732299804688,-0.0,12.276372909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.6324428915977478,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.6324428915977478,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.6324428915977478,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.6324428915977478,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.6324428915977478,0.050000000745058,0.2259466648101806,285.53179931640625,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.2480773925781,1.0,0.1210820525884628,0.3307776749134063,0.3307776749134063,1.0,1.0,-0.4819605350494385,0.0594203546643257,0.4225401878356933,-0.0721515417098999,0.0,0.0,0.0,12.523791313171388,60.0,-884.4810180664062,-0.0,16.677141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0456770583987236,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.2281663715839386,284.7003173828125,291.1499938964844,258.7347412109375,258.1310729980469,279.6546325683594,291.22369384765625,284.4718322753906,1.0,0.1405638307332992,0.5835430026054382,0.5835430026054382,1.0,1.0,-0.4866986870765686,0.173409417271614,0.3132892847061157,0.0403680615127086,0.0,0.0,1.0,20.066070556640625,60.0,-1268.471923828125,-3331.255615234375,23.17609596252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,303.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,3999.349365234375,18000.0,0.0,0.0,0.0001161324398708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490500554442405,0.0490510277450084,-9.700439704829478e-07,0.0,1.178596633621965e-07,0.0,0.0,0.4676410853862762,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0456770583987236,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.5716120004653931,0.050000000745058,0.2281663715839386,284.7003173828125,291.1499938964844,258.7347412109375,258.1310729980469,279.6546325683594,291.22369384765625,284.4718322753906,1.0,0.1405638307332992,0.5835430026054382,0.5835430026054382,1.0,1.0,-0.4866986870765686,0.173409417271614,0.3132892847061157,0.0403680615127086,0.0,0.0,1.0,20.066070556640625,60.0,-1268.471923828125,-3331.255615234375,23.17609596252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,303.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,3999.349365234375,18000.0,0.0,0.0,0.0001161324398708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490500554442405,0.0490510277450084,-9.700439704829478e-07,0.0,1.178596633621965e-07,0.0,0.0,0.4676410853862762,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414978027344,297.1499938964844,293.1499938964844,0.0028346499893814,-267.7574157714844,284.7644958496094,0.5497803092002869,0.050000000745058,0.0458140708506107,290.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5497803092002869,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.5497803092002869,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.5497803092002869,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.5497803092002869,0.050000000745058,0.228850781917572,284.4641418457031,291.1499938964844,258.7317810058594,258.1260070800781,279.5201110839844,291.21636962890625,284.79833984375,1.0,0.148961141705513,0.5920873284339905,0.5920873284339905,1.0,1.0,-0.4881587028503418,0.1762733310461044,0.3118853569030761,0.0430059432983398,0.0,0.0,1.0,23.728498458862305,60.0,1479.6146240234375,-7387.91357421875,26.32513999938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5709228515625,308.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,4347.90087890625,19080.0,0.0,0.0,0.0154005577787756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378517150878906,0.6378551125526428,-3.453897534200223e-06,0.0,1.5629608242306858e-05,0.0,0.0,29.5153923034668,0.0,0.0,0.0,0.3961184024810791,4.0,0.0,1.0
453960,290.4436950683594,297.1499938964844,293.1499938964844,0.0011086197337135,-100.64710998535156,286.9570617675781,0.5329371094703674,0.050000000745058,0.0459449961781501,290.9465026855469,297.1499938964844,293.1499938964844,0.0008948302129283,-85.54754638671875,286.6475830078125,0.5329371094703674,0.050000000745058,0.0483822934329509,290.397705078125,297.1499938964844,293.1499938964844,0.0005827048444189,-41.145545959472656,286.0662536621094,0.5329371094703674,0.050000000745058,0.0357349961996078,290.1911315917969,297.1499938964844,293.1499938964844,0.0006223721429705,-59.50001525878906,286.2095031738281,0.5329371094703674,0.050000000745058,0.0483822934329509,291.2152404785156,297.1499938964844,293.1499938964844,0.000686022802256,-311.1076965332031,286.3572692871094,0.5329371094703674,0.050000000745058,0.2295047789812088,285.5699768066406,291.1499938964844,258.7291259765625,258.1212463378906,279.41632080078125,291.2142639160156,286.2840881347656,1.0,0.1565225273370742,0.5974599123001099,0.5974599123001099,1.0,1.0,-0.4895538091659546,0.1782027781009674,0.3113510310649872,0.0447548180818557,0.0,0.0,1.0,27.23134422302246,60.0,2625.74755859375,-7610.8037109375,29.35445213317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1767578125,308.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,9830.8896484375,19080.0,0.0,0.0,0.033935546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007007122039795,1.007015585899353,-8.381141924473923e-06,0.0,3.444026879151352e-05,0.0,0.0,113.614013671875,0.0,0.0,0.0,0.5670775175094604,4.0,0.0,1.0
454020,290.482177734375,297.1499938964844,293.1499938964844,0.0020938757807016,-178.4501190185547,290.5981750488281,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9643249511719,297.1499938964844,293.1499938964844,0.0017376142786815,-155.951171875,290.08502197265625,0.5099943280220032,0.050000000745058,0.0486336387693882,290.4340515136719,297.1499938964844,293.1499938964844,0.001638414687477,-108.60950469970705,289.8793640136719,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2285461425781,297.1499938964844,293.1499938964844,0.0018146616639569,-162.86546325683594,290.13037109375,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2416076660156,297.1499938964844,293.1499938964844,0.0014264788478612,-607.3070678710938,289.6366882324219,0.5099943280220032,0.050000000745058,0.2306970357894897,287.70379638671875,291.1499938964844,258.72479248046875,258.1125183105469,279.2948913574219,291.2364196777344,288.0563659667969,1.0,0.1693553924560547,0.6051466464996338,0.6051466464996338,1.0,1.0,-0.4920971989631653,0.1810426115989685,0.3110545873641968,0.0473711304366588,0.0,0.0,1.0,33.618377685546875,60.0,2332.295166015625,-7347.1962890625,34.92182540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0402526855469,306.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,16169.3271484375,19080.0,0.0,0.0,0.0717495381832122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933290004730225,1.2933428287506104,-1.3814139492751565e-05,0.0,7.281665602931753e-05,0.0,0.0,240.53726196289065,0.0,0.0,0.0,0.7109498381614685,4.0,0.0,1.0
454080,290.482177734375,297.1499938964844,293.1499938964844,0.0020938757807016,-178.4501190185547,290.5981750488281,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9643249511719,297.1499938964844,293.1499938964844,0.0017376142786815,-155.951171875,290.08502197265625,0.5099943280220032,0.050000000745058,0.0486336387693882,290.4340515136719,297.1499938964844,293.1499938964844,0.001638414687477,-108.60950469970705,289.8793640136719,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2285461425781,297.1499938964844,293.1499938964844,0.0018146616639569,-162.86546325683594,290.13037109375,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2416076660156,297.1499938964844,293.1499938964844,0.0014264788478612,-607.3070678710938,289.6366882324219,0.5099943280220032,0.050000000745058,0.2306970357894897,287.70379638671875,291.1499938964844,258.72479248046875,258.1125183105469,279.2948913574219,291.2364196777344,288.0563659667969,1.0,0.1693553924560547,0.6051466464996338,0.6051466464996338,1.0,1.0,-0.4920971989631653,0.1810426115989685,0.3110545873641968,0.0473711304366588,0.0,0.0,1.0,33.618377685546875,60.0,2332.295166015625,-7347.1962890625,34.92182540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0402526855469,306.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,16169.3271484375,19080.0,0.0,0.0,0.0717495381832122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933290004730225,1.2933428287506104,-1.3814139492751565e-05,0.0,7.281665602931753e-05,0.0,0.0,240.53726196289065,0.0,0.0,0.0,0.7109498381614685,4.0,0.0,1.0
454140,290.53631591796875,297.1499938964844,293.1499938964844,0.0029456049669533,-241.2643585205078,292.9856262207031,0.4958029687404632,0.050000000745058,0.0463874377310276,290.9952392578125,297.1499938964844,293.1499938964844,0.002470304723829,-213.2613983154297,292.3164367675781,0.4958029687404632,0.050000000745058,0.048848208039999,290.4826965332031,297.1499938964844,293.1499938964844,0.0025479386094957,-162.45005798339844,292.3903503417969,0.4958029687404632,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027962597087025,-241.27664184570312,292.7374572753906,0.4958029687404632,0.050000000745058,0.048848208039999,291.2816772460937,297.1499938964844,293.1499938964844,0.0020490402821451,-839.3031616210938,291.7231750488281,0.4958029687404632,0.050000000745058,0.2317148596048355,288.9007873535156,291.1499938964844,258.7215881347656,258.1047668457031,279.2356872558594,291.27508544921875,289.1498718261719,1.0,0.1795237213373184,0.6104060411453247,0.6104060411453247,1.0,1.0,-0.4942684471607208,0.1830342262983322,0.3112342357635498,0.0493271090090274,0.0,0.0,1.0,39.07240295410156,60.0,1708.6529541015625,-7094.1904296875,39.7205696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7249755859375,305.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.94140625,20160.0,0.0,0.0,0.1082339435815811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739851713180542,1.3740007877349854,-1.5590851035085507e-05,0.0,0.0001098436914617,0.0,0.0,288.4044189453125,0.0,0.0,0.0,0.7664397954940796,4.0,0.0,1.0
454200,290.53631591796875,297.1499938964844,293.1499938964844,0.0029456049669533,-241.2643585205078,292.9856262207031,0.4958029687404632,0.050000000745058,0.0463874377310276,290.9952392578125,297.1499938964844,293.1499938964844,0.002470304723829,-213.2613983154297,292.3164367675781,0.4958029687404632,0.050000000745058,0.048848208039999,290.4826965332031,297.1499938964844,293.1499938964844,0.0025479386094957,-162.45005798339844,292.3903503417969,0.4958029687404632,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027962597087025,-241.27664184570312,292.7374572753906,0.4958029687404632,0.050000000745058,0.048848208039999,291.2816772460937,297.1499938964844,293.1499938964844,0.0020490402821451,-839.3031616210938,291.7231750488281,0.4958029687404632,0.050000000745058,0.2317148596048355,288.9007873535156,291.1499938964844,258.7215881347656,258.1047668457031,279.2356872558594,291.27508544921875,289.1498718261719,1.0,0.1795237213373184,0.6104060411453247,0.6104060411453247,1.0,1.0,-0.4942684471607208,0.1830342262983322,0.3112342357635498,0.0493271090090274,0.0,0.0,1.0,39.07240295410156,60.0,1708.6529541015625,-7094.1904296875,39.7205696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7249755859375,305.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.94140625,20160.0,0.0,0.0,0.1082339435815811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739851713180542,1.3740007877349854,-1.5590851035085507e-05,0.0,0.0001098436914617,0.0,0.0,288.4044189453125,0.0,0.0,0.0,0.7664397954940796,4.0,0.0,1.0
454260,290.5929260253906,297.1499938964844,293.1499938964844,0.0036921415012329,-292.0630798339844,294.82110595703125,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0296936035156,297.1499938964844,293.1499938964844,0.0031076290179044,-259.8064270019531,294.0323791503906,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5341796875,297.1499938964844,293.1499938964844,0.00333783775568,-205.8794860839844,294.3213195800781,0.4860935807228088,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584225017577,-304.8350524902344,294.74951171875,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784601457417,-1023.927490234375,293.31036376953125,0.4860935807228088,0.050000000745058,0.2325573414564132,289.8041381835937,291.1499938964844,258.7194519042969,258.0979309082031,279.2064208984375,291.3189697265625,290.00103759765625,1.0,0.1874924153089523,0.6144182682037354,0.6144182682037354,1.0,1.0,-0.4960657060146332,0.1845204979181289,0.311545193195343,0.0509591959416866,0.0,0.0,1.0,43.58863830566406,48.0,1250.7789306640625,-6994.412109375,43.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1245422363281,304.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,19753.462890625,20160.0,0.0,0.0,0.1413552165031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429502248764038,1.4295190572738647,-1.687622716417536e-05,0.0,0.0001434575824532,0.0,0.0,324.7959289550781,0.0,0.0,0.0,0.7810357809066772,4.0,0.0,1.0
454320,290.5929260253906,297.1499938964844,293.1499938964844,0.0036921415012329,-292.0630798339844,294.82110595703125,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0296936035156,297.1499938964844,293.1499938964844,0.0031076290179044,-259.8064270019531,294.0323791503906,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5341796875,297.1499938964844,293.1499938964844,0.00333783775568,-205.8794860839844,294.3213195800781,0.4860935807228088,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584225017577,-304.8350524902344,294.74951171875,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784601457417,-1023.927490234375,293.31036376953125,0.4860935807228088,0.050000000745058,0.2325573414564132,289.8041381835937,291.1499938964844,258.7194519042969,258.0979309082031,279.2064208984375,291.3189697265625,290.00103759765625,1.0,0.1874924153089523,0.6144182682037354,0.6144182682037354,1.0,1.0,-0.4960657060146332,0.1845204979181289,0.311545193195343,0.0509591959416866,0.0,0.0,1.0,43.58863830566406,48.0,1250.7789306640625,-6994.412109375,43.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1245422363281,304.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,19753.462890625,20160.0,0.0,0.0,0.1413552165031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429502248764038,1.4295190572738647,-1.687622716417536e-05,0.0,0.0001434575824532,0.0,0.0,324.7959289550781,0.0,0.0,0.0,0.7810357809066772,4.0,0.0,1.0
454380,290.6473388671875,297.1499938964844,293.1499938964844,0.0043557588942348,-333.3045349121094,296.30340576171875,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0638732910156,297.1499938964844,293.1499938964844,0.0036648618988692,-297.7111511230469,295.41912841796875,0.4838114082813263,0.050000000745058,0.0490700341761112,290.5845642089844,297.1499938964844,293.1499938964844,0.0040333736687898,-241.0980987548828,295.8785095214844,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309347867965,-356.62677001953125,296.3771667480469,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283746309578,-1171.2562255859375,294.58062744140625,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5286560058594,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.3630676269531,290.689208984375,1.0,0.188943400979042,0.617828369140625,0.617828369140625,1.0,1.0,-0.4965135455131531,0.1853000968694687,0.3112134337425232,0.052321795374155,0.0,0.0,1.0,44.718780517578125,36.0,951.272216796875,-7005.2685546875,44.73130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094970703125,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,20049.9140625,20160.0,0.0,0.0,0.1698079854249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401888847351074,1.4402060508728027,-1.7129497791756876e-05,0.0,0.0001723335299175,0.0,0.0,332.1349182128906,0.0,0.0,0.0,0.7863894701004028,4.0,0.0,1.0
454440,290.6473388671875,297.1499938964844,293.1499938964844,0.0043557588942348,-333.3045349121094,296.30340576171875,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0638732910156,297.1499938964844,293.1499938964844,0.0036648618988692,-297.7111511230469,295.41912841796875,0.4838114082813263,0.050000000745058,0.0490700341761112,290.5845642089844,297.1499938964844,293.1499938964844,0.0040333736687898,-241.0980987548828,295.8785095214844,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309347867965,-356.62677001953125,296.3771667480469,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283746309578,-1171.2562255859375,294.58062744140625,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5286560058594,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.3630676269531,290.689208984375,1.0,0.188943400979042,0.617828369140625,0.617828369140625,1.0,1.0,-0.4965135455131531,0.1853000968694687,0.3112134337425232,0.052321795374155,0.0,0.0,1.0,44.718780517578125,36.0,951.272216796875,-7005.2685546875,44.73130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094970703125,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,20049.9140625,20160.0,0.0,0.0,0.1698079854249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401888847351074,1.4402060508728027,-1.7129497791756876e-05,0.0,0.0001723335299175,0.0,0.0,332.1349182128906,0.0,0.0,0.0,0.7863894701004028,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046652192249894,-351.162841796875,296.9488525390625,0.4850315749645233,0.050000000745058,0.0465755723416805,291.08026123046875,297.1499938964844,293.1499938964844,0.0039208931848406,-314.1717224121094,296.0233154296875,0.4850315749645233,0.050000000745058,0.0490463189780712,290.60845947265625,297.1499938964844,293.1499938964844,0.0043566185049712,-256.3804016113281,296.5563659667969,0.4850315749645233,0.050000000745058,0.0362254455685615,290.40118408203125,297.1499938964844,293.1499938964844,0.0047944514080882,-379.1052856445313,297.0863037109375,0.4850315749645233,0.050000000745058,0.0490463189780712,291.3908996582031,297.1499938964844,293.1499938964844,0.0032302788458764,-1234.327392578125,295.1302795410156,0.4850315749645233,0.050000000745058,0.2326546162366867,290.8426818847656,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.3844299316406,290.99102783203125,1.0,0.1877529025077819,0.6194120645523071,0.6194120645523071,1.0,1.0,-0.4962736666202545,0.1854682117700576,0.3108054399490356,0.0529304593801498,0.0,0.0,1.0,44.12042999267578,36.0,852.5140991210938,-7048.95654296875,44.197792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2781066894531,305.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,20102.771484375,21240.0,0.0,0.0,0.1820502132177353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420859813690186,1.442103147506714,-1.7174656022689305e-05,0.0,0.0001847578096203,0.0,0.0,333.4491577148437,0.0,0.0,0.0,0.8023397922515869,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049621532671153,-367.38287353515625,297.5455322265625,0.4875442385673523,0.050000000745058,0.0465297140181064,291.0960388183594,297.1499938964844,293.1499938964844,0.0041642328724265,-329.1703186035156,296.5826721191406,0.4875442385673523,0.050000000745058,0.0489980280399322,290.6312255859375,297.1499938964844,293.1499938964844,0.004666915629059,-270.31854248046875,297.1833801269531,0.4875442385673523,0.050000000745058,0.036189779639244,290.424072265625,297.1499938964844,293.1499938964844,0.005146421957761,-399.6022033691406,297.7420349121094,0.4875442385673523,0.050000000745058,0.0489980280399322,291.4113464355469,297.1499938964844,293.1499938964844,0.0034191012382507,-1291.290771484375,295.6374816894531,0.4875442385673523,0.050000000745058,0.2324255555868148,291.13482666015625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.275146484375,1.0,0.1854759752750396,0.6209472417831421,0.6209472417831421,1.0,1.0,-0.4957851469516754,0.1855196207761764,0.3102655112743377,0.0535050332546234,0.0,0.0,0.9928928017616272,42.89826965332031,25.0,785.6964111328125,-7125.2294921875,43.10992050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5394592285156,305.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,20890.0703125,21240.0,0.0,0.0,0.1929331123828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695717096328735,1.4695895910263062,-1.7838679923443124e-05,0.0,0.0001958025823114,0.0,0.0,352.9225769042969,0.0,0.0,0.0,0.8027451038360596,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241859517991,-395.3845825195313,298.62603759765625,0.4957263767719269,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046171550638973,-355.1252136230469,297.5985717773437,0.4957263767719269,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545424550771,-294.5191955566406,298.3194885253906,0.4957263767719269,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231758885085,-435.2558288574219,298.9298095703125,0.4957263767719269,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619571667164,-1388.5740966796875,296.55670166015625,0.4957263767719269,0.050000000745058,0.2317209988832473,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.808837890625,1.0,0.1785156279802322,0.6239273548126221,0.6239273548126221,1.0,1.0,-0.4942823648452759,0.185370922088623,0.3089114427566528,0.0545877963304519,0.0,0.0,0.885418713092804,39.13525390625,25.0,701.381103515625,-7275.81982421875,39.773712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2801818847656,306.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22203.240234375,21240.0,0.0,0.0,0.2105708718299865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136629104614258,1.413680076599121,-1.7156777175841853e-05,0.0,0.0002137026604032,0.0,0.0,322.4794006347656,0.0,0.0,0.0,0.7746646404266357,4.0,0.0,1.0
