time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241859517991,-395.3845825195313,298.62603759765625,0.4957263767719269,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046171550638973,-355.1252136230469,297.5985717773437,0.4957263767719269,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545424550771,-294.5191955566406,298.3194885253906,0.4957263767719269,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231758885085,-435.2558288574219,298.9298095703125,0.4957263767719269,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619571667164,-1388.5740966796875,296.55670166015625,0.4957263767719269,0.050000000745058,0.2317209988832473,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.808837890625,1.0,0.1785156279802322,0.6239273548126221,0.6239273548126221,1.0,1.0,-0.4942823648452759,0.185370922088623,0.3089114427566528,0.0545877963304519,0.0,0.0,0.885418713092804,39.13525390625,25.0,701.381103515625,-7275.81982421875,39.773712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2801818847656,306.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22203.240234375,21240.0,0.0,0.0,0.2105708718299865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136629104614258,1.413680076599121,-1.7156777175841853e-05,0.0,0.0002137026604032,0.0,0.0,322.4794006347656,0.0,0.0,0.0,0.7746646404266357,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060686725191771,-419.5856018066406,299.5837707519531,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050450866110622,-377.5472106933594,298.5007019042969,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058227740228176,-315.4471740722656,299.32586669921875,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920112490653,-466.20404052734375,299.9826354980469,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.004075578879565,-1471.33984375,297.3707275390625,0.5031083822250366,0.050000000745058,0.2311579883098602,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2910461425781,1.0,0.1731332838535308,0.6268121004104614,0.6268121004104614,1.0,1.0,-0.493081271648407,0.18528413772583,0.3077971339225769,0.055702518671751,0.0,0.0,0.7149297595024109,36.13039016723633,25.0,623.8810424804688,-7357.048828125,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23199462890625,306.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,24625.087890625,20160.0,0.0,0.0,0.2226855158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594009399414062,1.1594146490097046,-1.373165832774248e-05,0.0,0.0002259974862681,0.0,0.0,200.9265289306641,0.0,0.0,0.0,0.6400019526481628,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060686725191771,-419.5856018066406,299.5837707519531,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050450866110622,-377.5472106933594,298.5007019042969,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058227740228176,-315.4471740722656,299.32586669921875,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920112490653,-466.20404052734375,299.9826354980469,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.004075578879565,-1471.33984375,297.3707275390625,0.5031083822250366,0.050000000745058,0.2311579883098602,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2910461425781,1.0,0.1731332838535308,0.6268121004104614,0.6268121004104614,1.0,1.0,-0.493081271648407,0.18528413772583,0.3077971339225769,0.055702518671751,0.0,0.0,0.7149297595024109,36.13039016723633,25.0,623.8810424804688,-7357.048828125,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23199462890625,306.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,24625.087890625,20160.0,0.0,0.0,0.2226855158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594009399414062,1.1594146490097046,-1.373165832774248e-05,0.0,0.0002259974862681,0.0,0.0,200.9265289306641,0.0,0.0,0.0,0.6400019526481628,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334391012787,-443.474609375,300.4266967773437,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054763350635766,-399.5489196777344,299.2892150878906,0.5094308257102966,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064092804677784,-335.83123779296875,300.2110290527344,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071982992812991,-496.4485778808594,300.91339111328125,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816724792122,-1551.8408203125,298.0727233886719,0.5094308257102966,0.050000000745058,0.2307324856519699,292.575927734375,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.64703369140625,1.0,0.1688335835933685,0.6296172142028809,0.6296172142028809,0.999659538269043,1.0,-0.4921735823154449,0.1852685064077377,0.306905061006546,0.0568537786602973,0.0,0.0,0.4963299036026001,33.86200714111328,25.0,404.8139343261719,-7021.67822265625,35.131195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3589172363281,306.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24934.322265625,20160.0,0.0,0.0,0.2288985699415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418067216873169,0.6418148279190063,-8.140241334331222e-06,0.0,0.0002323029621038,0.0,0.0,56.96053695678711,0.0,0.0,0.0,0.4415609836578369,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334391012787,-443.474609375,300.4266967773437,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054763350635766,-399.5489196777344,299.2892150878906,0.5094308257102966,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064092804677784,-335.83123779296875,300.2110290527344,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071982992812991,-496.4485778808594,300.91339111328125,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816724792122,-1551.8408203125,298.0727233886719,0.5094308257102966,0.050000000745058,0.2307324856519699,292.575927734375,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.64703369140625,1.0,0.1688335835933685,0.6296172142028809,0.6296172142028809,0.999659538269043,1.0,-0.4921735823154449,0.1852685064077377,0.306905061006546,0.0568537786602973,0.0,0.0,0.4963299036026001,33.86200714111328,25.0,404.8139343261719,-7021.67822265625,35.131195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3589172363281,306.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24934.322265625,20160.0,0.0,0.0,0.2288985699415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418067216873169,0.6418148279190063,-8.140241334331222e-06,0.0,0.0002323029621038,0.0,0.0,56.96053695678711,0.0,0.0,0.0,0.4415609836578369,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073512108065187,-477.4412536621094,301.1319885253906,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044038109481,-430.469482421875,299.9170837402344,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.007142265792936,-363.6736755371094,300.95037841796875,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081159928813576,-538.3290405273438,301.71807861328125,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.004746148828417,-1666.2320556640625,298.590087890625,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653920710086822,0.6323480010032654,0.6323480010032654,0.999319076538086,1.0,-0.4914640486240387,0.1852902024984359,0.3061738610267639,0.0580195449292659,0.0,0.0,0.2793861627578735,32.09115982055664,25.0,-157.27334594726562,-5951.51513671875,33.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7215576171875,305.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22433.75390625,20160.0,0.0,0.0,0.2278021425008773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691075205802917,0.2691130936145782,-5.575952854997013e-06,0.0,0.0002311902062501,0.0,0.0,14.309410095214844,0.0,0.0,0.0,0.3248985111713409,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073512108065187,-477.4412536621094,301.1319885253906,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044038109481,-430.469482421875,299.9170837402344,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.007142265792936,-363.6736755371094,300.95037841796875,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081159928813576,-538.3290405273438,301.71807861328125,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.004746148828417,-1666.2320556640625,298.590087890625,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653920710086822,0.6323480010032654,0.6323480010032654,0.999319076538086,1.0,-0.4914640486240387,0.1852902024984359,0.3061738610267639,0.0580195449292659,0.0,0.0,0.2793861627578735,32.09115982055664,25.0,-157.27334594726562,-5951.51513671875,33.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7215576171875,305.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22433.75390625,20160.0,0.0,0.0,0.2278021425008773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691075205802917,0.2691130936145782,-5.575952854997013e-06,0.0,0.0002311902062501,0.0,0.0,14.309410095214844,0.0,0.0,0.0,0.3248985111713409,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078423982486128,-502.8612060546875,301.43133544921875,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063545545563101,-453.5187683105469,300.1575012207031,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076365629211068,-384.0082702636719,301.2632751464844,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.008759724907577,-569.2272338867188,302.0840759277344,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049837403930723,-1752.7996826171875,298.75360107421875,0.5174076557159424,0.050000000745058,0.2302610576152801,292.546875,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.5533752441406,292.433349609375,1.0,0.1639343649148941,0.6336697936058044,0.6336697936058044,0.9991488456726074,1.0,-0.4911679923534393,0.1853076815605163,0.305860310792923,0.0586004741489887,0.0,0.0,0.1993628740310669,31.35311317443848,25.0,-521.6566162109375,-5337.5439453125,32.935604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5069274902344,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21384.048828125,19080.0,0.0,0.0,0.2240304052829742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184185579419136,0.1841907054185867,-5.127140866534319e-06,0.0,0.000227362383157,0.0,0.0,8.786992073059082,0.0,0.0,0.0,0.2889167070388794,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084506655111908,-534.469482421875,301.71002197265625,0.5196946263313293,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067772660404443,-482.1879577636719,300.361572265625,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082450015470385,-409.09912109375,301.5539245605469,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095739858224987,-607.3850708007812,302.4421081542969,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052660601213574,-1861.3392333984373,298.8634948730469,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2758483886719,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1071472167969,1.0,0.1626264303922653,0.6349495649337769,0.6349495649337769,0.9989041090011596,1.0,-0.4909045994281769,0.1853265017271042,0.3055780827999115,0.0591763779520988,0.0,0.0,0.1507604271173477,30.696996688842773,25.0,-834.07080078125,-4877.2763671875,32.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34918212890625,304.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19818.619140625,19080.0,0.0,0.0,0.2180637568235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378535032272339,0.1378581970930099,-4.684125997300725e-06,0.0,0.0002213069965364,0.0,0.0,5.94965124130249,0.0,0.0,0.0,0.2869448065757751,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099560171365737,-605.52392578125,302.2855529785156,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077779544517397,-546.890869140625,300.76416015625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097495438531041,-465.4324951171875,302.1534118652344,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116962036117911,-693.2813110351562,303.2035522460937,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123658575117,-2108.345703125,299.0505676269531,0.5237594246864319,0.050000000745058,0.2299292832612991,291.57635498046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206237792969,1.0,0.1603968143463134,0.6373850703239441,0.6373850703239441,0.9984146952629088,1.0,-0.4904602766036987,0.1853629052639007,0.3050974011421203,0.0603045225143432,0.0,0.0,0.1408092379570007,29.591856002807617,25.0,-929.9791259765624,-4833.51416015625,31.3992862701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1440124511719,304.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.2890625,19080.0,0.0,0.0,0.1997371315956115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174569502472877,0.1174614578485488,-4.509195150603773e-06,0.0,0.0002027078007813,0.0,0.0,4.86216402053833,0.0,0.0,0.0,0.2805334627628326,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099560171365737,-605.52392578125,302.2855529785156,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077779544517397,-546.890869140625,300.76416015625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097495438531041,-465.4324951171875,302.1534118652344,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116962036117911,-693.2813110351562,303.2035522460937,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123658575117,-2108.345703125,299.0505676269531,0.5237594246864319,0.050000000745058,0.2299292832612991,291.57635498046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206237792969,1.0,0.1603968143463134,0.6373850703239441,0.6373850703239441,0.9984146952629088,1.0,-0.4904602766036987,0.1853629052639007,0.3050974011421203,0.0603045225143432,0.0,0.0,0.1408092379570007,29.591856002807617,25.0,-929.9791259765624,-4833.51416015625,31.3992862701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1440124511719,304.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.2890625,19080.0,0.0,0.0,0.1997371315956115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174569502472877,0.1174614578485488,-4.509195150603773e-06,0.0,0.0002027078007813,0.0,0.0,4.86216402053833,0.0,0.0,0.0,0.2805334627628326,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116390734910964,-667.6834106445312,302.9521789550781,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245626538991,-603.7753295898438,301.27764892578125,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011446070857346,-515.0948486328125,302.8494567871094,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143084544688463,-769.861083984375,304.06182861328125,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488158725202,-2325.901123046875,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0944519042969,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0183410644531,1.0,0.1585947126150131,0.6396971344947815,0.6396971344947815,0.9979252219200134,1.0,-0.490105390548706,0.1854028850793838,0.304702490568161,0.0613990873098373,0.0,0.0,0.1838696449995041,28.710906982421875,25.0,-574.8312377929688,-5293.51318359375,30.63235092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7095642089844,306.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19025.623046875,18000.0,0.0,0.0,0.1768116801977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338100582361221,0.1338145583868026,-4.4977259676670656e-06,0.0,0.0001794413838069,0.0,0.0,5.543953895568848,0.0,0.0,0.0,0.2672824263572693,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116390734910964,-667.6834106445312,302.9521789550781,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245626538991,-603.7753295898438,301.27764892578125,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011446070857346,-515.0948486328125,302.8494567871094,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143084544688463,-769.861083984375,304.06182861328125,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488158725202,-2325.901123046875,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0944519042969,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0183410644531,1.0,0.1585947126150131,0.6396971344947815,0.6396971344947815,0.9979252219200134,1.0,-0.490105390548706,0.1854028850793838,0.304702490568161,0.0613990873098373,0.0,0.0,0.1838696449995041,28.710906982421875,25.0,-574.8312377929688,-5293.51318359375,30.63235092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7095642089844,306.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19025.623046875,18000.0,0.0,0.0,0.1768116801977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338100582361221,0.1338145583868026,-4.4977259676670656e-06,0.0,0.0001794413838069,0.0,0.0,5.543953895568848,0.0,0.0,0.0,0.2672824263572693,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134340692311525,-717.0032958984375,303.67291259765625,0.5385715961456299,0.050000000745058,0.0458978787064552,291.256591796875,297.1499938964844,293.1499938964844,0.0098619889467954,-649.0472412109375,301.8771667480469,0.5385715961456299,0.050000000745058,0.0483326762914657,290.8572082519531,297.1499938964844,293.1499938964844,0.0132780456915497,-554.9136962890625,303.6035461425781,0.5385715961456299,0.050000000745058,0.0356983505189418,290.6300964355469,297.1499938964844,293.1499938964844,0.0431404486298561,-1367.833984375,304.07598876953125,0.6664687395095825,0.1034158393740654,0.0866668224334716,291.6151733398437,297.1499938964844,293.1499938964844,0.0071312617510557,-2496.82177734375,299.8038635253906,0.5385715961456299,0.050000000745058,0.2292694002389907,290.8837585449219,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6128234863281,290.849365234375,1.0,0.1578226089477539,0.6396815776824951,0.6396815776824951,0.997436821460724,1.0,-0.5350461006164551,0.2028786540031433,0.3321674168109894,0.0678552612662315,0.0,0.0,0.2352611124515533,26.41965675354004,28.0,-277.18896484375,-6021.14208984375,32.75629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.643310546875,307.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7265625,18000.0,0.0,0.0,0.155131846666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157844066619873,0.1578483581542968,-4.294579412089661e-06,0.0,0.0001574391062604,0.0,0.0,6.287883758544922,0.0,0.0,0.0,0.2789956331253052,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134340692311525,-717.0032958984375,303.67291259765625,0.5385715961456299,0.050000000745058,0.0458978787064552,291.256591796875,297.1499938964844,293.1499938964844,0.0098619889467954,-649.0472412109375,301.8771667480469,0.5385715961456299,0.050000000745058,0.0483326762914657,290.8572082519531,297.1499938964844,293.1499938964844,0.0132780456915497,-554.9136962890625,303.6035461425781,0.5385715961456299,0.050000000745058,0.0356983505189418,290.6300964355469,297.1499938964844,293.1499938964844,0.0431404486298561,-1367.833984375,304.07598876953125,0.6664687395095825,0.1034158393740654,0.0866668224334716,291.6151733398437,297.1499938964844,293.1499938964844,0.0071312617510557,-2496.82177734375,299.8038635253906,0.5385715961456299,0.050000000745058,0.2292694002389907,290.8837585449219,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6128234863281,290.849365234375,1.0,0.1578226089477539,0.6396815776824951,0.6396815776824951,0.997436821460724,1.0,-0.5350461006164551,0.2028786540031433,0.3321674168109894,0.0678552612662315,0.0,0.0,0.2352611124515533,26.41965675354004,28.0,-277.18896484375,-6021.14208984375,32.75629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.643310546875,307.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7265625,18000.0,0.0,0.0,0.155131846666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157844066619873,0.1578483581542968,-4.294579412089661e-06,0.0,0.0001574391062604,0.0,0.0,6.287883758544922,0.0,0.0,0.0,0.2789956331253052,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187679640948772,-851.385009765625,304.1249084472656,0.5839225649833679,0.0688064768910408,0.052762996405363,291.2698974609375,297.1499938964844,293.1499938964844,0.0109875462949275,-689.9057006835938,302.4999084472656,0.5511863231658936,0.050000000745058,0.0482337437570095,290.87744140625,297.1499938964844,293.1499938964844,0.017489930614829,-638.67138671875,304.1262512207031,0.5755364894866943,0.0665974915027618,0.0395748019218444,290.7455749511719,297.1499938964844,293.1499938964844,0.0806863754987716,-2052.944091796875,304.039794921875,0.7739738821983337,0.1439298242330551,0.1279982477426529,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979515142738,-2645.15234375,300.2584228515625,0.5511863231658936,0.050000000745058,0.2288001030683517,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76727294921875,1.0,0.1595392972230911,0.6381317377090454,0.6381317377090454,0.9969483613967896,1.0,-0.5968437790870667,0.2268944531679153,0.3699493408203125,0.0762627571821212,0.0,0.0,0.2941814363002777,24.400096893310547,48.0,-74.20610046386719,-6961.50146484375,36.86018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8203125,308.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.28515625,18000.0,0.0,0.0,0.1387869119644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966618150472641,0.1966661661863327,-4.350039944256423e-06,0.0,0.0001408510725013,0.0,0.0,8.030803680419922,0.0,0.0,0.0,0.2856034636497497,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187679640948772,-851.385009765625,304.1249084472656,0.5839225649833679,0.0688064768910408,0.052762996405363,291.2698974609375,297.1499938964844,293.1499938964844,0.0109875462949275,-689.9057006835938,302.4999084472656,0.5511863231658936,0.050000000745058,0.0482337437570095,290.87744140625,297.1499938964844,293.1499938964844,0.017489930614829,-638.67138671875,304.1262512207031,0.5755364894866943,0.0665974915027618,0.0395748019218444,290.7455749511719,297.1499938964844,293.1499938964844,0.0806863754987716,-2052.944091796875,304.039794921875,0.7739738821983337,0.1439298242330551,0.1279982477426529,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979515142738,-2645.15234375,300.2584228515625,0.5511863231658936,0.050000000745058,0.2288001030683517,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76727294921875,1.0,0.1595392972230911,0.6381317377090454,0.6381317377090454,0.9969483613967896,1.0,-0.5968437790870667,0.2268944531679153,0.3699493408203125,0.0762627571821212,0.0,0.0,0.2941814363002777,24.400096893310547,48.0,-74.20610046386719,-6961.50146484375,36.86018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8203125,308.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.28515625,18000.0,0.0,0.0,0.1387869119644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966618150472641,0.1966661661863327,-4.350039944256423e-06,0.0,0.0001408510725013,0.0,0.0,8.030803680419922,0.0,0.0,0.0,0.2856034636497497,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354976542294025,-1163.0152587890625,304.0989074707031,0.6571842432022095,0.0895534977316856,0.0720603317022323,291.2776184082031,297.1499938964844,293.1499938964844,0.0115747824311256,-708.1502075195312,302.8141174316406,0.5588178038597107,0.050000000745058,0.0481803081929683,290.905517578125,297.1499938964844,293.1499938964844,0.0341108068823814,-889.4761352539062,304.1002197265625,0.654517650604248,0.0898908600211143,0.0553773753345012,290.8143615722656,297.1499938964844,293.1499938964844,0.094378724694252,-2323.991455078125,304.0350036621094,0.8163526058197021,0.1608759313821792,0.144799456000328,291.651123046875,297.1499938964844,293.1499938964844,0.007962598465383,-2707.726318359375,300.4862060546875,0.5588178038597107,0.050000000745058,0.2285466343164444,290.7601013183594,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.7505798339844,1.0,0.1644171923398971,0.6354472041130066,0.6354472041130066,0.9967041611671448,1.0,-0.6587584614753723,0.2509582340717315,0.4078002274036407,0.0842198431491851,0.0,0.0,0.3214717209339142,23.55071830749512,48.0,-66.02674865722656,-7571.50439453125,42.63933563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6294250488281,308.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.10546875,18000.0,0.0,0.0,0.1335145533084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187817692756652,0.2187861651182174,-4.3945651668764185e-06,0.0,0.0001355002896161,0.0,0.0,9.095407485961914,0.0,0.0,0.0,0.2898582518100738,4.0,0.0,1.0
455760,291.0545654296875,297.1499938964844,293.1499938964844,0.0518455430865287,-1434.7847900390625,304.07861328125,0.7073879241943359,0.1063535958528518,0.0887558758258819,291.2862243652344,297.1499938964844,293.1499938964844,0.0122611131519079,-729.0960083007812,303.1219787597656,0.5589656233787537,0.050000000745058,0.0481790862977504,290.950439453125,297.1499938964844,293.1499938964844,0.0532766729593277,-1134.9442138671875,304.0746765136719,0.7116061449050903,0.1095155403017997,0.070231556892395,290.87872314453125,297.1499938964844,293.1499938964844,0.1079844608902931,-2591.416259765625,304.0311584472656,0.8438300490379333,0.1778187304735183,0.1608494371175766,291.6690979003906,297.1499938964844,293.1499938964844,0.0082501089200377,-2777.674560546875,300.69305419921875,0.5589656233787537,0.050000000745058,0.22854083776474,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.68896484375,1.0,0.1714615523815155,0.6328184008598328,0.6328184008598328,0.9968476295471193,1.0,-0.7158764004707336,0.2731648981571197,0.4427115023136139,0.0917377993464469,0.0,0.0,0.3551339209079742,24.008657455444336,36.0,-109.5279541015625,-8157.69091796875,50.08420181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2606201171875,308.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.978515625,18000.0,0.0,0.0,0.1305866986513137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244890347123146,0.2448947876691818,-4.448186700756196e-06,0.0,0.0001325288903899,0.0,0.0,10.407527923583984,0.0,0.0,0.0,0.2952413856983185,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770805031061172,-1882.6455078125,304.0609741210937,0.7900305986404419,0.1350678503513336,0.1157398000359535,291.30682373046875,297.1499938964844,293.1499938964844,0.0137436408549547,-768.5117797851562,303.72900390625,0.5757063627243042,0.050000000745058,0.0480751134455204,291.05694580078125,297.1499938964844,293.1499938964844,0.0826382562518119,-1545.3372802734375,304.05157470703125,0.8049606680870056,0.1436715573072433,0.0950710251927375,290.9999389648437,297.1499938964844,293.1499938964844,0.1358602046966552,-3118.410400390625,304.0244445800781,0.9198628664016724,0.2107777297496795,0.1922280937433242,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995352223515,-2903.54248046875,301.07403564453125,0.5757063627243042,0.050000000745058,0.228047639131546,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780276894569397,0.6283522844314575,0.6283522844314575,0.997134566307068,1.0,-0.8150152564048767,0.31178879737854,0.5032264590263367,0.105640523135662,0.0,0.0,0.4362013638019562,22.28959846496582,25.0,-60.66986846923828,-9409.056640625,61.65690231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0757751464844,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.826171875,18000.0,0.0,0.0,0.1321814209222793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267491459846496,0.3267537951469421,-4.646178240363952e-06,0.0,0.0001341473398497,0.0,0.0,15.028236389160156,0.0,0.0,0.0,0.3143856823444366,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770805031061172,-1882.6455078125,304.0609741210937,0.7900305986404419,0.1350678503513336,0.1157398000359535,291.30682373046875,297.1499938964844,293.1499938964844,0.0137436408549547,-768.5117797851562,303.72900390625,0.5757063627243042,0.050000000745058,0.0480751134455204,291.05694580078125,297.1499938964844,293.1499938964844,0.0826382562518119,-1545.3372802734375,304.05157470703125,0.8049606680870056,0.1436715573072433,0.0950710251927375,290.9999389648437,297.1499938964844,293.1499938964844,0.1358602046966552,-3118.410400390625,304.0244445800781,0.9198628664016724,0.2107777297496795,0.1922280937433242,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995352223515,-2903.54248046875,301.07403564453125,0.5757063627243042,0.050000000745058,0.228047639131546,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780276894569397,0.6283522844314575,0.6283522844314575,0.997134566307068,1.0,-0.8150152564048767,0.31178879737854,0.5032264590263367,0.105640523135662,0.0,0.0,0.4362013638019562,22.28959846496582,25.0,-60.66986846923828,-9409.056640625,61.65690231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0757751464844,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.826171875,18000.0,0.0,0.0,0.1321814209222793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267491459846496,0.3267537951469421,-4.646178240363952e-06,0.0,0.0001341473398497,0.0,0.0,15.028236389160156,0.0,0.0,0.0,0.3143856823444366,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974129810929298,-2263.07568359375,304.05694580078125,0.8740164637565613,0.1606631428003311,0.1391788125038147,291.33209228515625,297.1499938964844,293.1499938964844,0.0168633460998535,-850.8058471679688,304.1375732421875,0.6208838224411011,0.0627629160881042,0.0520287975668907,291.1665344238281,297.1499938964844,293.1499938964844,0.1070226728916168,-1899.991943359375,304.0439147949219,0.8974370956420898,0.1744776666164398,0.1169639304280281,291.1118469238281,297.1499938964844,293.1499938964844,0.1489293873310089,-3350.03662109375,304.04803466796875,0.985314965248108,0.2425154894590377,0.2060837596654892,291.7646179199219,297.1499938964844,293.1499938964844,0.0092750741168856,-2995.9130859375,301.4466552734375,0.603622555732727,0.050000000745058,0.2273632138967514,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.604736328125,1.0,0.1808419376611709,0.6253899335861206,0.6253899335861206,0.9974215626716614,1.0,-0.8900343179702759,0.3411038517951965,0.5489304661750793,0.1173556894063949,0.0,0.0,0.5092792510986328,19.3955078125,45.0,0.7737483978271484,-10356.404296875,69.40629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,307.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.373046875,18000.0,0.0,0.0,0.1433641463518142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270221889019012,0.4270272254943847,-5.0252147048013285e-06,0.0,0.0001454963930882,0.0,0.0,22.279726028442383,0.0,0.0,0.0,0.343502402305603,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974129810929298,-2263.07568359375,304.05694580078125,0.8740164637565613,0.1606631428003311,0.1391788125038147,291.33209228515625,297.1499938964844,293.1499938964844,0.0168633460998535,-850.8058471679688,304.1375732421875,0.6208838224411011,0.0627629160881042,0.0520287975668907,291.1665344238281,297.1499938964844,293.1499938964844,0.1070226728916168,-1899.991943359375,304.0439147949219,0.8974370956420898,0.1744776666164398,0.1169639304280281,291.1118469238281,297.1499938964844,293.1499938964844,0.1489293873310089,-3350.03662109375,304.04803466796875,0.985314965248108,0.2425154894590377,0.2060837596654892,291.7646179199219,297.1499938964844,293.1499938964844,0.0092750741168856,-2995.9130859375,301.4466552734375,0.603622555732727,0.050000000745058,0.2273632138967514,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.604736328125,1.0,0.1808419376611709,0.6253899335861206,0.6253899335861206,0.9974215626716614,1.0,-0.8900343179702759,0.3411038517951965,0.5489304661750793,0.1173556894063949,0.0,0.0,0.5092792510986328,19.3955078125,45.0,0.7737483978271484,-10356.404296875,69.40629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,307.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.373046875,18000.0,0.0,0.0,0.1433641463518142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270221889019012,0.4270272254943847,-5.0252147048013285e-06,0.0,0.0001454963930882,0.0,0.0,22.279726028442383,0.0,0.0,0.0,0.343502402305603,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163337081670761,-2609.974853515625,304.05645751953125,0.9233848452568054,0.1840263158082962,0.1606261432170868,291.396484375,297.1499938964844,293.1499938964844,0.0439154095947742,-1371.796142578125,304.0966491699219,0.7320457696914673,0.0958779603242874,0.0841289907693862,291.2737121582031,297.1499938964844,293.1499938964844,0.130452424287796,-2227.329833984375,304.0402526855469,0.9568622708320618,0.2029977142810821,0.1372433304786682,291.1641540527344,297.1499938964844,293.1499938964844,0.1462967097759246,-3296.234130859375,304.0842590332031,0.9836578965187072,0.2834858298301697,0.2024406343698501,291.8172607421875,297.1499938964844,293.1499938964844,0.0097795370966196,-3087.85302734375,301.7978515625,0.6061825156211853,0.050000000745058,0.2273053228855133,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.193177044391632,0.6223321557044983,0.6223321557044983,0.9982492923736572,1.0,-0.9741327166557312,0.3743415176868438,0.5997912287712097,0.131039097905159,0.0,0.0,0.5791657567024231,19.998310089111328,63.0,-15.977255821228027,-11187.142578125,85.63560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.841064453125,306.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.849609375,18000.0,0.0,0.0,0.1618383228778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411333441734314,0.5411389470100403,-5.633576620311942e-06,0.0,0.0001642453134991,0.0,0.0,33.389251708984375,0.0,0.0,0.0,0.3815279603004455,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163337081670761,-2609.974853515625,304.05645751953125,0.9233848452568054,0.1840263158082962,0.1606261432170868,291.396484375,297.1499938964844,293.1499938964844,0.0439154095947742,-1371.796142578125,304.0966491699219,0.7320457696914673,0.0958779603242874,0.0841289907693862,291.2737121582031,297.1499938964844,293.1499938964844,0.130452424287796,-2227.329833984375,304.0402526855469,0.9568622708320618,0.2029977142810821,0.1372433304786682,291.1641540527344,297.1499938964844,293.1499938964844,0.1462967097759246,-3296.234130859375,304.0842590332031,0.9836578965187072,0.2834858298301697,0.2024406343698501,291.8172607421875,297.1499938964844,293.1499938964844,0.0097795370966196,-3087.85302734375,301.7978515625,0.6061825156211853,0.050000000745058,0.2273053228855133,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.193177044391632,0.6223321557044983,0.6223321557044983,0.9982492923736572,1.0,-0.9741327166557312,0.3743415176868438,0.5997912287712097,0.131039097905159,0.0,0.0,0.5791657567024231,19.998310089111328,63.0,-15.977255821228027,-11187.142578125,85.63560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.841064453125,306.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.849609375,18000.0,0.0,0.0,0.1618383228778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411333441734314,0.5411389470100403,-5.633576620311942e-06,0.0,0.0001642453134991,0.0,0.0,33.389251708984375,0.0,0.0,0.0,0.3815279603004455,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356760710477829,-2954.093017578125,304.0553894042969,0.9366414546966552,0.2054914832115173,0.1803817152976989,291.4918518066406,297.1499938964844,293.1499938964844,0.0672800317406654,-1794.826171875,304.0760498046875,0.7768433690071106,0.1210033297538757,0.1094347164034843,291.3769836425781,297.1499938964844,293.1499938964844,0.1546859145164489,-2554.22802734375,304.0364685058594,0.9731051921844482,0.2295961081981659,0.1561845391988754,291.22467041015625,297.1499938964844,293.1499938964844,0.1697362214326858,-3717.21728515625,304.0660705566406,0.992894172668457,0.3215969204902649,0.2268198430538177,291.8707580566406,297.1499938964844,293.1499938964844,0.010397084057331,-3206.9775390625,302.10955810546875,0.5888157486915588,0.050000000745058,0.2277030348777771,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.212601751089096,0.6185265183448792,0.6185265183448792,0.9990770220756532,1.0,-1.080680012702942,0.4165296256542206,0.6641503572463989,0.1500798165798187,0.0,0.0,0.6698533296585083,23.403959274291992,81.0,-127.59645080566406,-12159.48828125,114.6921157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2183532714844,306.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,16464.431640625,18000.0,0.0,0.0,0.1865645349025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953576803207397,0.6953642964363098,-6.659608061454492e-06,0.0,0.0001893392909551,0.0,0.0,54.18952560424805,0.0,0.0,0.0,0.4399662911891937,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356760710477829,-2954.093017578125,304.0553894042969,0.9366414546966552,0.2054914832115173,0.1803817152976989,291.4918518066406,297.1499938964844,293.1499938964844,0.0672800317406654,-1794.826171875,304.0760498046875,0.7768433690071106,0.1210033297538757,0.1094347164034843,291.3769836425781,297.1499938964844,293.1499938964844,0.1546859145164489,-2554.22802734375,304.0364685058594,0.9731051921844482,0.2295961081981659,0.1561845391988754,291.22467041015625,297.1499938964844,293.1499938964844,0.1697362214326858,-3717.21728515625,304.0660705566406,0.992894172668457,0.3215969204902649,0.2268198430538177,291.8707580566406,297.1499938964844,293.1499938964844,0.010397084057331,-3206.9775390625,302.10955810546875,0.5888157486915588,0.050000000745058,0.2277030348777771,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.212601751089096,0.6185265183448792,0.6185265183448792,0.9990770220756532,1.0,-1.080680012702942,0.4165296256542206,0.6641503572463989,0.1500798165798187,0.0,0.0,0.6698533296585083,23.403959274291992,81.0,-127.59645080566406,-12159.48828125,114.6921157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2183532714844,306.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,16464.431640625,18000.0,0.0,0.0,0.1865645349025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953576803207397,0.6953642964363098,-6.659608061454492e-06,0.0,0.0001893392909551,0.0,0.0,54.18952560424805,0.0,0.0,0.0,0.4399662911891937,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453965604305267,-3123.293701171875,304.0549011230469,0.9313912391662598,0.2155356556177139,0.1896717250347137,291.5427551269531,297.1499938964844,293.1499938964844,0.0771183669567108,-1984.478759765625,304.0716247558594,0.7849699854850769,0.1320132613182068,0.1203693151473999,291.4271850585937,297.1499938964844,293.1499938964844,0.1669896394014358,-2716.11376953125,304.03472900390625,0.97040593624115,0.2421956360340118,0.1651901602745056,291.26934814453125,297.1499938964844,293.1499938964844,0.1889987587928772,-4055.27099609375,304.0462341308594,0.9974303245544434,0.3372257053852081,0.2464503198862075,291.8984680175781,297.1499938964844,293.1499938964844,0.0107384650036692,-3271.965087890625,302.25390625,0.5742807984352112,0.050000000745058,0.2280785888433456,290.4396667480469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4227294921875,1.0,0.2245500236749649,0.6164665818214417,0.6164665818214417,0.9994909167289734,1.0,-1.139772653579712,0.4399778842926025,0.6997947692871094,0.1615181863307953,0.0,0.0,0.7245581150054932,26.188060760498047,81.0,-170.09585571289062,-12695.486328125,134.85134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43212890625,305.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,16078.0283203125,18000.0,0.0,0.0,0.201081708073616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951604127883911,0.7951679229736328,-7.47555395719246e-06,0.0,0.0002040723629761,0.0,0.0,72.14537811279297,0.0,0.0,0.0,0.481338232755661,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551586240530014,-3290.966064453125,304.054443359375,0.9199596047401428,0.2251241207122802,0.1985787600278854,291.59442138671875,297.1499938964844,293.1499938964844,0.086269274353981,-2165.35302734375,304.0692749023437,0.7858618497848511,0.1422273069620132,0.1305191963911056,291.4765319824219,297.1499938964844,293.1499938964844,0.179428294301033,-2877.290283203125,304.0330810546875,0.9618966579437256,0.254325807094574,0.1738893836736679,291.3240661621094,297.1499938964844,293.1499938964844,0.211840882897377,-4447.28857421875,304.0235595703125,0.9990000128746032,0.3503142893314361,0.2689838111400604,291.9270935058594,297.1499938964844,293.1499938964844,0.0111042251810431,-3340.69970703125,302.3905029296875,0.5567923188209534,0.050000000745058,0.2285985946655273,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.333740234375,1.0,0.2377084791660308,0.6142380237579346,0.6142380237579346,0.9995927214622498,1.0,-1.200756311416626,0.4642641246318817,0.7364922761917114,0.1735416799783706,0.0,0.0,0.7863374352455139,29.81503868103028,99.0,-210.6037139892578,-13227.26171875,159.2058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67449951171875,305.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15711.5341796875,18000.0,0.0,0.0,0.2168585360050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073179960250854,0.9073265790939332,-8.552187864552252e-06,0.0,0.0002200838353019,0.0,0.0,97.46987915039062,0.0,0.0,0.0,0.5303869247436523,4.0,0.0,1.0
