time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749867647886276,-3625.42529296875,304.05322265625,0.8901643753051758,0.2429543286561966,0.2152621150016784,291.6988525390625,297.1499938964844,293.1499938964844,0.1035041734576225,-2508.241455078125,304.0675048828125,0.7747796177864075,0.1604696810245514,0.148775964975357,291.57293701171875,297.1499938964844,293.1499938964844,0.2049175053834915,-3200.705810546875,304.029541015625,0.9331113696098328,0.2771767377853393,0.1903685927391052,291.4577331542969,297.1499938964844,293.1499938964844,0.266819953918457,-5357.796875,303.9738464355469,0.9990000128746032,0.3695428371429443,0.3199753165245056,291.987548828125,297.1499938964844,293.1499938964844,0.0119253955781459,-3492.184814453125,302.6387023925781,0.5202109813690186,0.050000000745058,0.2300903648138046,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.107177734375,1.0,0.2667853534221649,0.6093462705612183,0.6093462705612183,0.9997963905334472,1.0,-1.3254690170288086,0.5142022371292114,0.8112667798995972,0.1982775628566742,0.0,0.0,0.936189353466034,39.66496658325195,102.0,-299.045166015625,-14202.205078125,221.6674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3012390136719,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1318359375,18000.0,0.0,0.0,0.2513171434402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450293064117432,1.14504075050354,-1.1440256457717624e-05,0.0,0.000255054939771,0.0,0.0,173.27548217773438,0.0,0.0,0.0,0.6399301886558533,4.0,0.0,1.0
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749867647886276,-3625.42529296875,304.05322265625,0.8901643753051758,0.2429543286561966,0.2152621150016784,291.6988525390625,297.1499938964844,293.1499938964844,0.1035041734576225,-2508.241455078125,304.0675048828125,0.7747796177864075,0.1604696810245514,0.148775964975357,291.57293701171875,297.1499938964844,293.1499938964844,0.2049175053834915,-3200.705810546875,304.029541015625,0.9331113696098328,0.2771767377853393,0.1903685927391052,291.4577331542969,297.1499938964844,293.1499938964844,0.266819953918457,-5357.796875,303.9738464355469,0.9990000128746032,0.3695428371429443,0.3199753165245056,291.987548828125,297.1499938964844,293.1499938964844,0.0119253955781459,-3492.184814453125,302.6387023925781,0.5202109813690186,0.050000000745058,0.2300903648138046,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.107177734375,1.0,0.2667853534221649,0.6093462705612183,0.6093462705612183,0.9997963905334472,1.0,-1.3254690170288086,0.5142022371292114,0.8112667798995972,0.1982775628566742,0.0,0.0,0.936189353466034,39.66496658325195,102.0,-299.045166015625,-14202.205078125,221.6674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3012390136719,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1318359375,18000.0,0.0,0.0,0.2513171434402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450293064117432,1.14504075050354,-1.1440256457717624e-05,0.0,0.000255054939771,0.0,0.0,173.27548217773438,0.0,0.0,0.0,0.6399301886558533,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954823732376098,-3963.618408203125,304.0513000488281,0.8683547377586365,0.2591467499732971,0.2304487079381942,291.803955078125,297.1499938964844,293.1499938964844,0.1200901046395301,-2830.212646484375,304.0673828125,0.7640454173088074,0.1759310811758041,0.1643644422292709,291.6659545898437,297.1499938964844,293.1499938964844,0.231534793972969,-3529.83154296875,304.0252990722656,0.9103201031684875,0.2982679903507232,0.2056043297052383,291.6061096191406,297.1499938964844,293.1499938964844,0.3158921599388122,-6135.580078125,303.952880859375,0.9940040707588196,0.382322758436203,0.3594988882541656,292.0516967773437,297.1499938964844,293.1499938964844,0.0128622129559516,-3660.038330078125,302.85455322265625,0.4949674308300018,0.050000000745058,0.2317587286233902,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.80670166015625,1.0,0.2920890152454376,0.6051558256149292,0.6051558256149292,1.0,1.0,-1.4294655323028564,0.5560680627822876,0.8733974695205688,0.21918286383152,0.0,0.0,1.0,50.30818939208984,105.0,-396.8529357910156,-14780.560546875,288.3478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235595703125,303.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16554.919921875,19080.0,0.0,0.0,0.2876365482807159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077348470687866,1.3077490329742432,-1.412888195773121e-05,0.0,0.000291914504487,0.0,0.0,248.7276153564453,0.0,0.0,0.0,0.7314758896827698,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954823732376098,-3963.618408203125,304.0513000488281,0.8683547377586365,0.2591467499732971,0.2304487079381942,291.803955078125,297.1499938964844,293.1499938964844,0.1200901046395301,-2830.212646484375,304.0673828125,0.7640454173088074,0.1759310811758041,0.1643644422292709,291.6659545898437,297.1499938964844,293.1499938964844,0.231534793972969,-3529.83154296875,304.0252990722656,0.9103201031684875,0.2982679903507232,0.2056043297052383,291.6061096191406,297.1499938964844,293.1499938964844,0.3158921599388122,-6135.580078125,303.952880859375,0.9940040707588196,0.382322758436203,0.3594988882541656,292.0516967773437,297.1499938964844,293.1499938964844,0.0128622129559516,-3660.038330078125,302.85455322265625,0.4949674308300018,0.050000000745058,0.2317587286233902,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.80670166015625,1.0,0.2920890152454376,0.6051558256149292,0.6051558256149292,1.0,1.0,-1.4294655323028564,0.5560680627822876,0.8733974695205688,0.21918286383152,0.0,0.0,1.0,50.30818939208984,105.0,-396.8529357910156,-14780.560546875,288.3478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235595703125,303.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16554.919921875,19080.0,0.0,0.0,0.2876365482807159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077348470687866,1.3077490329742432,-1.412888195773121e-05,0.0,0.000291914504487,0.0,0.0,248.7276153564453,0.0,0.0,0.0,0.7314758896827698,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158902287483215,-4292.33935546875,304.0502624511719,0.850256085395813,0.2738661170005798,0.2443407922983169,291.9041442871094,297.1499938964844,293.1499938964844,0.1361301094293594,-3132.808837890625,304.0682373046875,0.7535304427146912,0.1897131502628326,0.1781137585639953,291.7552490234375,297.1499938964844,293.1499938964844,0.258373498916626,-3852.73828125,304.022216796875,0.8926371932029724,0.3177571892738342,0.2197411954402923,291.7191467285156,297.1499938964844,293.1499938964844,0.3428812325000763,-6532.830078125,303.9732666015625,0.9703131914138794,0.3984479010105133,0.3738532960414886,292.1173095703125,297.1499938964844,293.1499938964844,0.0138825457543134,-3830.453857421875,303.0501708984375,0.4739818572998047,0.050000000745058,0.2336446493864059,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5044860839844,1.0,0.31316739320755,0.6025580763816833,0.6025580763816833,1.0,1.0,-1.499822020530701,0.5847460627555847,0.915075957775116,0.2334217429161071,0.0,0.0,1.0,61.63180923461914,108.0,-407.9050903320313,-15096.9501953125,348.8540344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6515808105469,303.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.083984375,19080.0,0.0,0.0,0.3224740028381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826202154159546,1.3826359510421753,-1.5787443771841936e-05,0.0,0.0003272700996603,0.0,0.0,293.8763732910156,0.0,0.0,0.0,0.7557731866836548,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158902287483215,-4292.33935546875,304.0502624511719,0.850256085395813,0.2738661170005798,0.2443407922983169,291.9041442871094,297.1499938964844,293.1499938964844,0.1361301094293594,-3132.808837890625,304.0682373046875,0.7535304427146912,0.1897131502628326,0.1781137585639953,291.7552490234375,297.1499938964844,293.1499938964844,0.258373498916626,-3852.73828125,304.022216796875,0.8926371932029724,0.3177571892738342,0.2197411954402923,291.7191467285156,297.1499938964844,293.1499938964844,0.3428812325000763,-6532.830078125,303.9732666015625,0.9703131914138794,0.3984479010105133,0.3738532960414886,292.1173095703125,297.1499938964844,293.1499938964844,0.0138825457543134,-3830.453857421875,303.0501708984375,0.4739818572998047,0.050000000745058,0.2336446493864059,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5044860839844,1.0,0.31316739320755,0.6025580763816833,0.6025580763816833,1.0,1.0,-1.499822020530701,0.5847460627555847,0.915075957775116,0.2334217429161071,0.0,0.0,1.0,61.63180923461914,108.0,-407.9050903320313,-15096.9501953125,348.8540344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6515808105469,303.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.083984375,19080.0,0.0,0.0,0.3224740028381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826202154159546,1.3826359510421753,-1.5787443771841936e-05,0.0,0.0003272700996603,0.0,0.0,293.8763732910156,0.0,0.0,0.0,0.7557731866836548,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352051734924316,-4595.82177734375,304.0513916015625,0.8418088555335999,0.287262499332428,0.2569242715835571,291.9973449707031,297.1499938964844,293.1499938964844,0.1514797508716583,-3414.536376953125,304.0699462890625,0.7502618432044983,0.2023711502552032,0.1906465739011764,291.84063720703125,297.1499938964844,293.1499938964844,0.2842261493206024,-4155.29150390625,304.0218200683594,0.8853462934494019,0.3357782363891601,0.2327625751495361,291.8093566894531,297.1499938964844,293.1499938964844,0.371973842382431,-6960.142578125,303.98358154296875,0.9582371711730956,0.416383296251297,0.3908867239952087,292.1831359863281,297.1499938964844,293.1499938964844,0.0148727158084511,-3981.530029296875,303.2309265136719,0.4554649293422699,0.050000000745058,0.2351795434951782,289.261474609375,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440490722656,1.0,0.3310989439487457,0.6003867387771606,0.6003867387771606,1.0,1.0,-1.5678993463516235,0.6128551959991455,0.955044150352478,0.247402548789978,0.0,0.0,1.0,71.10601806640625,111.0,-359.8536071777344,-15496.517578125,408.57659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296630859375,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.33203125,19080.0,0.0,0.0,0.3540631234645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772954940796,1.3987890481948853,-1.615846667846199e-05,0.0,0.000359329074854,0.0,0.0,304.2969055175781,0.0,0.0,0.0,0.7638766169548035,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352051734924316,-4595.82177734375,304.0513916015625,0.8418088555335999,0.287262499332428,0.2569242715835571,291.9973449707031,297.1499938964844,293.1499938964844,0.1514797508716583,-3414.536376953125,304.0699462890625,0.7502618432044983,0.2023711502552032,0.1906465739011764,291.84063720703125,297.1499938964844,293.1499938964844,0.2842261493206024,-4155.29150390625,304.0218200683594,0.8853462934494019,0.3357782363891601,0.2327625751495361,291.8093566894531,297.1499938964844,293.1499938964844,0.371973842382431,-6960.142578125,303.98358154296875,0.9582371711730956,0.416383296251297,0.3908867239952087,292.1831359863281,297.1499938964844,293.1499938964844,0.0148727158084511,-3981.530029296875,303.2309265136719,0.4554649293422699,0.050000000745058,0.2351795434951782,289.261474609375,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440490722656,1.0,0.3310989439487457,0.6003867387771606,0.6003867387771606,1.0,1.0,-1.5678993463516235,0.6128551959991455,0.955044150352478,0.247402548789978,0.0,0.0,1.0,71.10601806640625,111.0,-359.8536071777344,-15496.517578125,408.57659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296630859375,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.33203125,19080.0,0.0,0.0,0.3540631234645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772954940796,1.3987890481948853,-1.615846667846199e-05,0.0,0.000359329074854,0.0,0.0,304.2969055175781,0.0,0.0,0.0,0.7638766169548035,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441077232360839,-4732.9560546875,304.0531311035156,0.8393999934196472,0.2935225963592529,0.2627873420715332,292.0413818359375,297.1499938964844,293.1499938964844,0.158674418926239,-3543.82861328125,304.0714111328125,0.7499507665634155,0.2083183526992797,0.1965223401784896,291.8817138671875,297.1499938964844,293.1499938964844,0.2963402271270752,-4294.04345703125,304.0231018066406,0.8836463689804077,0.3442945182323456,0.2388996630907058,291.85089111328125,297.1499938964844,293.1499938964844,0.3859717845916748,-7162.10205078125,303.9884033203125,0.954787254333496,0.4252074062824249,0.3993938267230987,292.21539306640625,297.1499938964844,293.1499938964844,0.0153349172323942,-4045.90283203125,303.31793212890625,0.448098748922348,0.050000000745058,0.2358462214469909,289.159912109375,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.14654541015625,1.0,0.3391052186489105,0.5994318127632141,0.5994318127632141,1.0,1.0,-1.600374698638916,0.626360297203064,0.9740144610404968,0.2541332244873047,0.0,0.0,1.0,75.29925537109375,111.0,-311.4333801269531,-15749.1435546875,437.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6034851074219,302.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18992.501953125,20160.0,0.0,0.0,0.3685030043125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016973972320557,1.4017136096954346,-1.6226105799432844e-05,0.0,0.0003739836975,0.0,0.0,306.2095642089844,0.0,0.0,0.0,0.7803438305854797,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521440684795379,-4854.802734375,304.05615234375,0.83775395154953,0.2995169162750244,0.2683932781219482,292.0838623046875,297.1499938964844,293.1499938964844,0.1652926206588745,-3660.874755859375,304.0736999511719,0.750163197517395,0.2140185534954071,0.2021512985229492,291.92169189453125,297.1499938964844,293.1499938964844,0.3074592053890228,-4419.3291015625,304.0260009765625,0.8827699422836304,0.3525123000144958,0.2448125034570694,291.890869140625,297.1499938964844,293.1499938964844,0.3988215923309326,-7344.53857421875,303.99444580078125,0.9524622559547424,0.4338148236274719,0.4077159464359283,292.2469482421875,297.1499938964844,293.1499938964844,0.0157492011785507,-4098.36474609375,303.4039306640625,0.4420238733291626,0.050000000745058,0.2364573776721954,289.0955810546875,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.08892822265625,1.0,0.346567153930664,0.5985494256019592,0.5985494256019592,1.0,1.0,-1.631687879562378,0.639432966709137,0.992254912853241,0.2606517374515533,0.0,0.0,1.0,79.18787384033203,114.0,-231.23599243164065,-16097.54296875,466.57122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73712158203125,303.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19776.236328125,20160.0,0.0,0.0,0.3821346163749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430325984954834,1.4303429126739502,-1.689568489382509e-05,0.0,0.0003878180577885,0.0,0.0,325.3577575683594,0.0,0.0,0.0,0.781447172164917,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664777934551239,-5068.3984375,304.0635986328125,0.8359925150871277,0.3107677102088928,0.2788920104503631,292.1646728515625,297.1499938964844,293.1499938964844,0.1772650629281997,-3868.759765625,304.0791931152344,0.7515100836753845,0.2246422171592712,0.2126601338386535,291.9981384277344,297.1499938964844,293.1499938964844,0.3277168571949005,-4643.4404296875,304.0336303710937,0.8826701045036316,0.3681237995624542,0.2560191452503204,291.9669189453125,297.1499938964844,293.1499938964844,0.4221778213977813,-7670.4453125,304.00738525390625,0.9501118063926696,0.4502911269664764,0.4236540794372558,292.3070068359375,297.1499938964844,293.1499938964844,0.0164964403957128,-4182.931640625,303.5711669921875,0.4326477944850921,0.050000000745058,0.237540453672409,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0287780761719,1.0,0.3600929677486419,0.596957266330719,0.596957266330719,1.0,1.0,-1.6908023357391355,0.6642263531684875,1.0265759229660034,0.2730139195919037,0.0,0.0,1.0,86.19071960449219,117.0,-112.81121826171876,-16743.25,522.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068746864795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129260778427,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664777934551239,-5068.3984375,304.0635986328125,0.8359925150871277,0.3107677102088928,0.2788920104503631,292.1646728515625,297.1499938964844,293.1499938964844,0.1772650629281997,-3868.759765625,304.0791931152344,0.7515100836753845,0.2246422171592712,0.2126601338386535,291.9981384277344,297.1499938964844,293.1499938964844,0.3277168571949005,-4643.4404296875,304.0336303710937,0.8826701045036316,0.3681237995624542,0.2560191452503204,291.9669189453125,297.1499938964844,293.1499938964844,0.4221778213977813,-7670.4453125,304.00738525390625,0.9501118063926696,0.4502911269664764,0.4236540794372558,292.3070068359375,297.1499938964844,293.1499938964844,0.0164964403957128,-4182.931640625,303.5711669921875,0.4326477944850921,0.050000000745058,0.237540453672409,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0287780761719,1.0,0.3600929677486419,0.596957266330719,0.596957266330719,1.0,1.0,-1.6908023357391355,0.6642263531684875,1.0265759229660034,0.2730139195919037,0.0,0.0,1.0,86.19071960449219,117.0,-112.81121826171876,-16743.25,522.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068746864795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129260778427,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786266207695007,-5245.50634765625,304.0721740722656,0.8355345129966736,0.3211479485034942,0.2885515987873077,292.2396850585937,297.1499938964844,293.1499938964844,0.187551274895668,-4043.2939453125,304.0856628417969,0.7534922361373901,0.2343816012144088,0.2222192138433456,292.0697326660156,297.1499938964844,293.1499938964844,0.3454587459564209,-4835.3388671875,304.0428771972656,0.8839818239212036,0.3827820718288421,0.2665079832077026,292.0381164550781,297.1499938964844,293.1499938964844,0.4424445629119873,-7947.12255859375,304.0211486816406,0.9497575759887696,0.4658200740814209,0.4386526644229889,292.3617553710937,297.1499938964844,293.1499938964844,0.0171510502696037,-4245.13623046875,303.7347106933594,0.4257859885692596,0.050000000745058,0.2384724915027618,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720888197422027,0.5955083966255188,0.5955083966255188,1.0,1.0,-1.7455995082855225,0.6872937679290771,1.058305740356445,0.2844915390014648,0.0,0.0,1.0,92.34425354003906,120.0,-14.637967109680176,-17430.37890625,576.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6960754394531,303.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283567368984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347276408225,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786266207695007,-5245.50634765625,304.0721740722656,0.8355345129966736,0.3211479485034942,0.2885515987873077,292.2396850585937,297.1499938964844,293.1499938964844,0.187551274895668,-4043.2939453125,304.0856628417969,0.7534922361373901,0.2343816012144088,0.2222192138433456,292.0697326660156,297.1499938964844,293.1499938964844,0.3454587459564209,-4835.3388671875,304.0428771972656,0.8839818239212036,0.3827820718288421,0.2665079832077026,292.0381164550781,297.1499938964844,293.1499938964844,0.4424445629119873,-7947.12255859375,304.0211486816406,0.9497575759887696,0.4658200740814209,0.4386526644229889,292.3617553710937,297.1499938964844,293.1499938964844,0.0171510502696037,-4245.13623046875,303.7347106933594,0.4257859885692596,0.050000000745058,0.2384724915027618,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720888197422027,0.5955083966255188,0.5955083966255188,1.0,1.0,-1.7455995082855225,0.6872937679290771,1.058305740356445,0.2844915390014648,0.0,0.0,1.0,92.34425354003906,120.0,-14.637967109680176,-17430.37890625,576.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6960754394531,303.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283567368984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347276408225,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882161736488342,-5381.65673828125,304.0821228027344,0.835858941078186,0.3307316601276397,0.2974595725536346,292.3078308105469,297.1499938964844,293.1499938964844,0.1961759030818939,-4186.11962890625,304.0927124023437,0.7560697197914124,0.2436194568872451,0.2312152683734893,292.1365966796875,297.1499938964844,293.1499938964844,0.3601795732975006,-4990.701171875,304.0540466308594,0.8861512541770935,0.3965886831283569,0.276369035243988,292.1048278808594,297.1499938964844,293.1499938964844,0.458940178155899,-8166.642578125,304.0365905761719,0.9506376385688782,0.480455607175827,0.4527706205844879,292.4109802246094,297.1499938964844,293.1499938964844,0.017681473866105,-4282.181640625,303.8952941894531,0.4205684661865234,0.050000000745058,0.2392823696136474,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828886151313782,0.5941033959388733,0.5941033959388733,1.0,1.0,-1.7968623638153076,0.7088810205459595,1.087981343269348,0.2951947450637817,0.0,0.0,1.0,97.81053924560548,123.0,83.46337890625,-18218.62109375,628.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,304.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471917748451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538428038358,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882161736488342,-5381.65673828125,304.0821228027344,0.835858941078186,0.3307316601276397,0.2974595725536346,292.3078308105469,297.1499938964844,293.1499938964844,0.1961759030818939,-4186.11962890625,304.0927124023437,0.7560697197914124,0.2436194568872451,0.2312152683734893,292.1365966796875,297.1499938964844,293.1499938964844,0.3601795732975006,-4990.701171875,304.0540466308594,0.8861512541770935,0.3965886831283569,0.276369035243988,292.1048278808594,297.1499938964844,293.1499938964844,0.458940178155899,-8166.642578125,304.0365905761719,0.9506376385688782,0.480455607175827,0.4527706205844879,292.4109802246094,297.1499938964844,293.1499938964844,0.017681473866105,-4282.181640625,303.8952941894531,0.4205684661865234,0.050000000745058,0.2392823696136474,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828886151313782,0.5941033959388733,0.5941033959388733,1.0,1.0,-1.7968623638153076,0.7088810205459595,1.087981343269348,0.2951947450637817,0.0,0.0,1.0,97.81053924560548,123.0,83.46337890625,-18218.62109375,628.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,304.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471917748451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538428038358,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965322434902191,-5498.34912109375,304.0908508300781,0.8365625143051147,0.3395705819129944,0.3056695759296417,292.3697204589844,297.1499938964844,293.1499938964844,0.2040500789880752,-4314.9208984375,304.0986633300781,0.7589733600616455,0.2523945868015289,0.2397537380456924,292.1989440917969,297.1499938964844,293.1499938964844,0.3734418749809265,-5129.06787109375,304.0638732910156,0.888740599155426,0.4096141457557678,0.2856579720973968,292.16729736328125,297.1499938964844,293.1499938964844,0.4736460447311401,-8360.498046875,304.0498046875,0.9521746635437012,0.4942631125450134,0.4660697281360626,292.4550170898437,297.1499938964844,293.1499938964844,0.0181828141212463,-4312.45947265625,304.0510559082031,0.4164167940616607,0.050000000745058,0.2400011867284774,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142639160156,1.0,0.3927444815635681,0.5926801562309265,0.5926801562309265,1.0,1.0,-1.8449599742889404,0.7290785312652588,1.1158814430236816,0.3051620125770569,0.0,0.0,1.0,102.75687408447266,126.0,121.03836059570312,-18919.533203125,679.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86773681640625,304.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.463599681854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704947641585,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965322434902191,-5498.34912109375,304.0908508300781,0.8365625143051147,0.3395705819129944,0.3056695759296417,292.3697204589844,297.1499938964844,293.1499938964844,0.2040500789880752,-4314.9208984375,304.0986633300781,0.7589733600616455,0.2523945868015289,0.2397537380456924,292.1989440917969,297.1499938964844,293.1499938964844,0.3734418749809265,-5129.06787109375,304.0638732910156,0.888740599155426,0.4096141457557678,0.2856579720973968,292.16729736328125,297.1499938964844,293.1499938964844,0.4736460447311401,-8360.498046875,304.0498046875,0.9521746635437012,0.4942631125450134,0.4660697281360626,292.4550170898437,297.1499938964844,293.1499938964844,0.0181828141212463,-4312.45947265625,304.0510559082031,0.4164167940616607,0.050000000745058,0.2400011867284774,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142639160156,1.0,0.3927444815635681,0.5926801562309265,0.5926801562309265,1.0,1.0,-1.8449599742889404,0.7290785312652588,1.1158814430236816,0.3051620125770569,0.0,0.0,1.0,102.75687408447266,126.0,121.03836059570312,-18919.533203125,679.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86773681640625,304.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.463599681854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704947641585,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002594709396362,-5550.22412109375,304.0948181152344,0.83696448802948,0.3437191247940063,0.3095256388187408,292.3986511230469,297.1499938964844,293.1499938964844,0.2077204585075378,-4374.447265625,304.101318359375,0.7604547739028931,0.2566000819206238,0.2438483089208603,292.2285461425781,297.1499938964844,293.1499938964844,0.379583328962326,-5192.65478515625,304.068359375,0.890093207359314,0.4158492684364319,0.2901022136211395,292.197021484375,297.1499938964844,293.1499938964844,0.4804063439369201,-8449.072265625,304.05572509765625,0.9530623555183412,0.5008741617202759,0.4724336862564087,292.47528076171875,297.1499938964844,293.1499938964844,0.0184257142245769,-4325.71484375,304.1271667480469,0.4146186709403991,0.050000000745058,0.240335077047348,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737243652344,289.2650146484375,1.0,0.3973781764507293,0.5919572114944458,0.5919572114944458,1.0,1.0,-1.867886662483216,0.7386751770973206,1.12921142578125,0.3098787367343902,0.0,0.0,1.0,105.0805892944336,126.0,131.04331970214844,-19257.826171875,704.2389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1570739746094,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709782302379608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779830342158,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033320009708404,-5592.07568359375,304.0992736816406,0.8387829661369324,0.3476639688014984,0.3131780922412872,292.42645263671875,297.1499938964844,293.1499938964844,0.2109378725290298,-4425.845703125,304.1043395996094,0.7632696628570557,0.260654866695404,0.247780293226242,292.2572631835937,297.1499938964844,293.1499938964844,0.3849468827247619,-5247.3515625,304.0734558105469,0.8931060433387756,0.4218793511390686,0.2943867146968841,292.2259216308594,297.1499938964844,293.1499938964844,0.4862217307090759,-8523.955078125,304.06231689453125,0.955847978591919,0.5072698593139648,0.478572279214859,292.4947509765625,297.1499938964844,293.1499938964844,0.0192915555089712,-4419.71240234375,304.1458435058594,0.4187078475952148,0.0534624010324478,0.2467708587646484,289.3243408203125,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.3327331542969,1.0,0.4020719528198242,0.5909186601638794,0.5909186601638794,1.0,1.0,-1.8972140550613403,0.7509475946426392,1.1462664604187012,0.3156048655509949,0.0,0.0,1.0,106.56297302246094,129.0,156.87672424316406,-19710.6875,732.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4256896972656,305.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.578125,22320.0,0.0,0.0,0.4780046045780182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080726146697998,1.5080914497375488,-1.87823643500451e-05,0.0,0.0004851139092352,0.0,0.0,381.3496398925781,0.0,0.0,0.0,0.823798418045044,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103094100952148,-5689.77392578125,304.1044311523437,0.8458935022354126,0.3549736440181732,0.3198335170745849,292.4791259765625,297.1499938964844,293.1499938964844,0.2179187089204788,-4538.93359375,304.1078186035156,0.7721779942512512,0.2683014273643493,0.2550837993621826,292.3128356933594,297.1499938964844,293.1499938964844,0.396802693605423,-5370.27685546875,304.0790710449219,0.9031283855438232,0.4332254528999328,0.3023950755596161,292.2816162109375,297.1499938964844,293.1499938964844,0.4994037747383117,-8697.9501953125,304.0693664550781,0.96566504240036,0.5193860530853271,0.4900966584682464,292.53973388671875,297.1499938964844,293.1499938964844,0.0252375658601522,-5019.2255859375,304.1374206542969,0.4495709538459778,0.0609625838696956,0.2817912995815277,289.3871459960937,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892517089844,1.0,0.4125600755214691,0.5880022048950195,0.5880022048950195,1.0,1.0,-1.9794882535934448,0.7851191759109497,1.1943690776824951,0.3321391344070434,0.0,0.0,1.0,107.65467071533205,132.0,90.45855712890624,-20566.091796875,803.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685913085937,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.681640625,22320.0,0.0,0.0,0.4915458858013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516558289527893,1.5165773630142212,-1.899432936625089e-05,0.0,0.0004988565924577,0.0,0.0,387.8233642578125,0.0,0.0,0.0,0.8280365467071533,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103094100952148,-5689.77392578125,304.1044311523437,0.8458935022354126,0.3549736440181732,0.3198335170745849,292.4791259765625,297.1499938964844,293.1499938964844,0.2179187089204788,-4538.93359375,304.1078186035156,0.7721779942512512,0.2683014273643493,0.2550837993621826,292.3128356933594,297.1499938964844,293.1499938964844,0.396802693605423,-5370.27685546875,304.0790710449219,0.9031283855438232,0.4332254528999328,0.3023950755596161,292.2816162109375,297.1499938964844,293.1499938964844,0.4994037747383117,-8697.9501953125,304.0693664550781,0.96566504240036,0.5193860530853271,0.4900966584682464,292.53973388671875,297.1499938964844,293.1499938964844,0.0252375658601522,-5019.2255859375,304.1374206542969,0.4495709538459778,0.0609625838696956,0.2817912995815277,289.3871459960937,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892517089844,1.0,0.4125600755214691,0.5880022048950195,0.5880022048950195,1.0,1.0,-1.9794882535934448,0.7851191759109497,1.1943690776824951,0.3321391344070434,0.0,0.0,1.0,107.65467071533205,132.0,90.45855712890624,-20566.091796875,803.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685913085937,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.681640625,22320.0,0.0,0.0,0.4915458858013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516558289527893,1.5165773630142212,-1.899432936625089e-05,0.0,0.0004988565924577,0.0,0.0,387.8233642578125,0.0,0.0,0.0,0.8280365467071533,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176239132881164,-5793.04052734375,304.1073913574219,0.8492510318756104,0.3615876138210296,0.3259417414665222,292.52789306640625,297.1499938964844,293.1499938964844,0.2251627892255783,-4656.52197265625,304.1098022460937,0.7774322628974915,0.2754042446613312,0.2619538307189941,292.3663330078125,297.1499938964844,293.1499938964844,0.4089650809764862,-5496.55029296875,304.0824279785156,0.9088109731674194,0.4435862898826599,0.3097862303256988,292.3345642089844,297.1499938964844,293.1499938964844,0.5132603645324707,-8881.87109375,304.0731201171875,0.97053861618042,0.5306476354598999,0.5009011030197144,292.5888061523437,297.1499938964844,293.1499938964844,0.0306599847972393,-5493.50390625,304.1326904296875,0.4710287749767303,0.0664737299084663,0.3085667788982391,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052429199219,1.0,0.4230844974517822,0.5855695009231567,0.5855695009231567,1.0,1.0,-2.0490875244140625,0.8140047788619995,1.235082745552063,0.3461163341999054,0.0,0.0,1.0,110.52961730957033,135.0,39.18714141845703,-21255.345703125,874.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.5044248700141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.0005119271227158,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176239132881164,-5793.04052734375,304.1073913574219,0.8492510318756104,0.3615876138210296,0.3259417414665222,292.52789306640625,297.1499938964844,293.1499938964844,0.2251627892255783,-4656.52197265625,304.1098022460937,0.7774322628974915,0.2754042446613312,0.2619538307189941,292.3663330078125,297.1499938964844,293.1499938964844,0.4089650809764862,-5496.55029296875,304.0824279785156,0.9088109731674194,0.4435862898826599,0.3097862303256988,292.3345642089844,297.1499938964844,293.1499938964844,0.5132603645324707,-8881.87109375,304.0731201171875,0.97053861618042,0.5306476354598999,0.5009011030197144,292.5888061523437,297.1499938964844,293.1499938964844,0.0306599847972393,-5493.50390625,304.1326904296875,0.4710287749767303,0.0664737299084663,0.3085667788982391,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052429199219,1.0,0.4230844974517822,0.5855695009231567,0.5855695009231567,1.0,1.0,-2.0490875244140625,0.8140047788619995,1.235082745552063,0.3461163341999054,0.0,0.0,1.0,110.52961730957033,135.0,39.18714141845703,-21255.345703125,874.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.5044248700141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.0005119271227158,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238773047924042,-5880.16064453125,304.11114501953125,0.8503484725952148,0.3675055205821991,0.3314594626426697,292.5733947753906,297.1499938964844,293.1499938964844,0.2316505014896392,-4760.5546875,304.11236572265625,0.7804177403450012,0.2819353640079498,0.2683261334896087,292.4175720214844,297.1499938964844,293.1499938964844,0.4197098612785339,-5606.5703125,304.0870056152344,0.911794126033783,0.4530477821826935,0.3165582716464996,292.38507080078125,297.1499938964844,293.1499938964844,0.5256224870681763,-9043.759765625,304.0780639648437,0.9727422595024108,0.5410622358322144,0.5109400749206543,292.63690185546875,297.1499938964844,293.1499938964844,0.0351356454193592,-5862.3076171875,304.1310729980469,0.4819151759147644,0.0709395781159401,0.3300093114376068,289.4355773925781,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332075119018554,0.5835195183753967,0.5835195183753967,1.0,1.0,-2.10931396484375,0.8390169739723206,1.270296931266785,0.3581853806972503,0.0,0.0,1.0,114.29232788085938,138.0,36.47795104980469,-21939.421875,943.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168381929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.000524525064975,0.0,0.0,414.3208312988281,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238773047924042,-5880.16064453125,304.11114501953125,0.8503484725952148,0.3675055205821991,0.3314594626426697,292.5733947753906,297.1499938964844,293.1499938964844,0.2316505014896392,-4760.5546875,304.11236572265625,0.7804177403450012,0.2819353640079498,0.2683261334896087,292.4175720214844,297.1499938964844,293.1499938964844,0.4197098612785339,-5606.5703125,304.0870056152344,0.911794126033783,0.4530477821826935,0.3165582716464996,292.38507080078125,297.1499938964844,293.1499938964844,0.5256224870681763,-9043.759765625,304.0780639648437,0.9727422595024108,0.5410622358322144,0.5109400749206543,292.63690185546875,297.1499938964844,293.1499938964844,0.0351356454193592,-5862.3076171875,304.1310729980469,0.4819151759147644,0.0709395781159401,0.3300093114376068,289.4355773925781,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332075119018554,0.5835195183753967,0.5835195183753967,1.0,1.0,-2.10931396484375,0.8390169739723206,1.270296931266785,0.3581853806972503,0.0,0.0,1.0,114.29232788085938,138.0,36.47795104980469,-21939.421875,943.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168381929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.000524525064975,0.0,0.0,414.3208312988281,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.330162912607193,-5968.1494140625,304.1136169433594,0.8503050804138184,0.3728138208389282,0.336427092552185,292.6158142089844,297.1499938964844,293.1499938964844,0.2381343245506286,-4864.51171875,304.11407470703125,0.782188355922699,0.287939965724945,0.2742055654525757,292.4659729003906,297.1499938964844,293.1499938964844,0.430522620677948,-5717.35205078125,304.0899658203125,0.9133445024490356,0.4617857038974762,0.3228097856044769,292.432861328125,297.1499938964844,293.1499938964844,0.5382249355316162,-9209.1572265625,304.0810241699219,0.9736913442611694,0.5507476925849915,0.5202793478965759,292.6820678710937,297.1499938964844,293.1499938964844,0.039145141839981,-6186.88232421875,304.1307067871094,0.4888915419578552,0.07477767765522,0.3483522534370422,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388427734375,1.0,0.442782461643219,0.5817256569862366,0.5817256569862366,1.0,1.0,-2.1631007194519043,0.8613548874855042,1.301745891571045,0.3689443171024322,0.0,0.0,1.0,118.38162994384766,141.0,11.01438808441162,-22464.23828125,1011.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5285330414772034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363938398659,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.330162912607193,-5968.1494140625,304.1136169433594,0.8503050804138184,0.3728138208389282,0.336427092552185,292.6158142089844,297.1499938964844,293.1499938964844,0.2381343245506286,-4864.51171875,304.11407470703125,0.782188355922699,0.287939965724945,0.2742055654525757,292.4659729003906,297.1499938964844,293.1499938964844,0.430522620677948,-5717.35205078125,304.0899658203125,0.9133445024490356,0.4617857038974762,0.3228097856044769,292.432861328125,297.1499938964844,293.1499938964844,0.5382249355316162,-9209.1572265625,304.0810241699219,0.9736913442611694,0.5507476925849915,0.5202793478965759,292.6820678710937,297.1499938964844,293.1499938964844,0.039145141839981,-6186.88232421875,304.1307067871094,0.4888915419578552,0.07477767765522,0.3483522534370422,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388427734375,1.0,0.442782461643219,0.5817256569862366,0.5817256569862366,1.0,1.0,-2.1631007194519043,0.8613548874855042,1.301745891571045,0.3689443171024322,0.0,0.0,1.0,118.38162994384766,141.0,11.01438808441162,-22464.23828125,1011.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5285330414772034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363938398659,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331823348999023,-6010.32666015625,304.1147155761719,0.8500397205352783,0.3752608299255371,0.3387241065502167,292.6358947753906,297.1499938964844,293.1499938964844,0.2412748634815216,-4914.6796875,304.1148986816406,0.7827951908111572,0.2907614409923553,0.2769733965396881,292.4890441894531,297.1499938964844,293.1499938964844,0.4357988834381103,-5771.2119140625,304.0912780761719,0.9138110280036926,0.4659204483032226,0.3257688283920288,292.4556884765625,297.1499938964844,293.1499938964844,0.5444082617759705,-9290.025390625,304.08233642578125,0.9739121794700624,0.5553472638130188,0.5247169137001038,292.7033386230469,297.1499938964844,293.1499938964844,0.0409952476620674,-6336.14599609375,304.130859375,0.4916708469390869,0.076524406671524,0.356694757938385,289.4365539550781,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364013671875,1.0,0.4473541676998138,0.5808970928192139,0.5808970928192139,1.0,1.0,-2.1880898475646973,0.8717241883277893,1.3163655996322632,0.3739315569400787,0.0,0.0,1.0,120.46421813964844,141.0,2.511522054672241,-22706.140625,1044.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340760946273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005420193192549,0.0,0.0,418.197509765625,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
