time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.335580438375473,-6043.04931640625,304.1167907714844,0.8496580123901367,0.3775715827941894,0.3409014940261841,292.6552734375,297.1499938964844,293.1499938964844,0.2439555674791336,-4956.81982421875,304.1164245605469,0.7832638621330261,0.2934668660163879,0.2796321213245392,292.5113830566406,297.1499938964844,293.1499938964844,0.4402935206890106,-5816.27978515625,304.09381103515625,0.914130926132202,0.4699049293994903,0.3286243081092834,292.4778747558594,297.1499938964844,293.1499938964844,0.5496535301208496,-9357.271484375,304.0851135253906,0.9740166068077089,0.5597870349884033,0.5290071368217468,292.7237548828125,297.1499938964844,293.1499938964844,0.0426592379808425,-6469.20751953125,304.1313171386719,0.4941312670707702,0.0781740695238113,0.3645808696746826,289.4521484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.45379638671875,1.0,0.4517824053764343,0.580104649066925,0.580104649066925,1.0,1.0,-2.2119548320770264,0.8816167712211609,1.3303381204605105,0.3786845803260803,0.0,0.0,1.0,122.5509796142578,144.0,24.002317428588867,-23026.6953125,1076.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545593261719,306.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5395610332489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.000547585892491,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405978977680206,-6112.34765625,304.1194763183594,0.848600447177887,0.3817997574806213,0.3448975682258606,292.6920166015625,297.1499938964844,293.1499938964844,0.2494674175977707,-5043.9169921875,304.118408203125,0.7838502526283264,0.298545092344284,0.2846305966377258,292.5539245605469,297.1499938964844,293.1499938964844,0.4496471285820007,-5910.7265625,304.0968933105469,0.914409041404724,0.4774568080902099,0.3340350985527038,292.520263671875,297.1499938964844,293.1499938964844,0.560637354850769,-9499.302734375,304.08837890625,0.9739392399787904,0.5682154893875122,0.5371502637863159,292.7619934082031,297.1499938964844,293.1499938964844,0.0458238385617733,-6725.05419921875,304.1322631835937,0.4983000457286834,0.0812118425965309,0.3791382312774658,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602139890193939,0.5786111950874329,0.5786111950874329,1.0,1.0,-2.2565271854400635,0.9000529646873474,1.3564742803573608,0.3875252306461334,0.0,0.0,1.0,126.7101058959961,147.0,9.86741065979004,-23472.447265625,1139.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420288085937,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500901937484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582715966738,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405978977680206,-6112.34765625,304.1194763183594,0.848600447177887,0.3817997574806213,0.3448975682258606,292.6920166015625,297.1499938964844,293.1499938964844,0.2494674175977707,-5043.9169921875,304.118408203125,0.7838502526283264,0.298545092344284,0.2846305966377258,292.5539245605469,297.1499938964844,293.1499938964844,0.4496471285820007,-5910.7265625,304.0968933105469,0.914409041404724,0.4774568080902099,0.3340350985527038,292.520263671875,297.1499938964844,293.1499938964844,0.560637354850769,-9499.302734375,304.08837890625,0.9739392399787904,0.5682154893875122,0.5371502637863159,292.7619934082031,297.1499938964844,293.1499938964844,0.0458238385617733,-6725.05419921875,304.1322631835937,0.4983000457286834,0.0812118425965309,0.3791382312774658,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602139890193939,0.5786111950874329,0.5786111950874329,1.0,1.0,-2.2565271854400635,0.9000529646873474,1.3564742803573608,0.3875252306461334,0.0,0.0,1.0,126.7101058959961,147.0,9.86741065979004,-23472.447265625,1139.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420288085937,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500901937484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582715966738,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453489542007446,-6177.9375,304.1217346191406,0.8472517728805542,0.385543018579483,0.3484534323215484,292.7262268066406,297.1499938964844,293.1499938964844,0.2547630667686462,-5127.36181640625,304.1201171875,0.7840675711631775,0.3032053112983703,0.2892298400402069,292.5936279296875,297.1499938964844,293.1499938964844,0.4587783813476562,-6002.69091796875,304.099365234375,0.9143356084823608,0.4844992756843567,0.3390858471393585,292.5600280761719,297.1499938964844,293.1499938964844,0.5714098215103149,-9638.271484375,304.0909729003906,0.9735909104347228,0.5760956406593323,0.5447691082954407,292.7969970703125,297.1499938964844,293.1499938964844,0.0486959889531135,-6959.900390625,304.1333923339844,0.5016692280769348,0.0839349702000618,0.3922447264194488,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4553527832031,1.0,0.4681032299995422,0.5772159695625305,0.5772159695625305,1.0,1.0,-2.297287702560425,0.9168480634689332,1.3804396390914917,0.3955534100532532,0.0,0.0,1.0,130.81561279296875,150.0,-1.3517816066741943,-23871.568359375,1200.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598811507225037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682081682607,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453489542007446,-6177.9375,304.1217346191406,0.8472517728805542,0.385543018579483,0.3484534323215484,292.7262268066406,297.1499938964844,293.1499938964844,0.2547630667686462,-5127.36181640625,304.1201171875,0.7840675711631775,0.3032053112983703,0.2892298400402069,292.5936279296875,297.1499938964844,293.1499938964844,0.4587783813476562,-6002.69091796875,304.099365234375,0.9143356084823608,0.4844992756843567,0.3390858471393585,292.5600280761719,297.1499938964844,293.1499938964844,0.5714098215103149,-9638.271484375,304.0909729003906,0.9735909104347228,0.5760956406593323,0.5447691082954407,292.7969970703125,297.1499938964844,293.1499938964844,0.0486959889531135,-6959.900390625,304.1333923339844,0.5016692280769348,0.0839349702000618,0.3922447264194488,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4553527832031,1.0,0.4681032299995422,0.5772159695625305,0.5772159695625305,1.0,1.0,-2.297287702560425,0.9168480634689332,1.3804396390914917,0.3955534100532532,0.0,0.0,1.0,130.81561279296875,150.0,-1.3517816066741943,-23871.568359375,1200.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598811507225037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682081682607,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488229513168335,-6224.62158203125,304.12530517578125,0.8456404805183411,0.3888121247291565,0.3515867590904236,292.7581787109375,297.1499938964844,293.1499938964844,0.259095698595047,-5194.451171875,304.122802734375,0.783953070640564,0.3074637949466705,0.2934494614601135,292.630859375,297.1499938964844,293.1499938964844,0.4663513600826263,-6077.56005859375,304.10357666015625,0.913944125175476,0.4910423755645752,0.3437908589839935,292.5975646972656,297.1499938964844,293.1499938964844,0.5803256034851074,-9750.9580078125,304.095703125,0.972993552684784,0.5834327340126038,0.5518816113471985,292.8290710449219,297.1499938964844,293.1499938964844,0.0511191636323928,-7158.18701171875,304.1348876953125,0.5043640732765198,0.0863731801509857,0.404051810503006,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.475483626127243,0.5759046077728271,0.5759046077728271,1.0,1.0,-2.3345017433166504,0.9321094155311584,1.4023923873901367,0.4028230905532837,0.0,0.0,1.0,134.8660888671875,153.0,19.228843688964844,-24341.73828125,1259.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837951660156,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692969560623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777640617452,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488229513168335,-6224.62158203125,304.12530517578125,0.8456404805183411,0.3888121247291565,0.3515867590904236,292.7581787109375,297.1499938964844,293.1499938964844,0.259095698595047,-5194.451171875,304.122802734375,0.783953070640564,0.3074637949466705,0.2934494614601135,292.630859375,297.1499938964844,293.1499938964844,0.4663513600826263,-6077.56005859375,304.10357666015625,0.913944125175476,0.4910423755645752,0.3437908589839935,292.5975646972656,297.1499938964844,293.1499938964844,0.5803256034851074,-9750.9580078125,304.095703125,0.972993552684784,0.5834327340126038,0.5518816113471985,292.8290710449219,297.1499938964844,293.1499938964844,0.0511191636323928,-7158.18701171875,304.1348876953125,0.5043640732765198,0.0863731801509857,0.404051810503006,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.475483626127243,0.5759046077728271,0.5759046077728271,1.0,1.0,-2.3345017433166504,0.9321094155311584,1.4023923873901367,0.4028230905532837,0.0,0.0,1.0,134.8660888671875,153.0,19.228843688964844,-24341.73828125,1259.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837951660156,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692969560623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777640617452,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.352334976196289,-6272.4580078125,304.127685546875,0.8437926173210144,0.3916376233100891,0.354315310716629,292.7879943847656,297.1499938964844,293.1499938964844,0.2634391784667969,-5262.04541015625,304.1246337890625,0.7835339307785034,0.3113368451595306,0.2973015308380127,292.66571044921875,297.1499938964844,293.1499938964844,0.4740899503231048,-6154.544921875,304.10614013671875,0.9132688641548156,0.4971243739128113,0.3481671214103699,292.6328430175781,297.1499938964844,293.1499938964844,0.5894855856895447,-9867.6279296875,304.0985107421875,0.9721677303314208,0.5902685523033142,0.5585096478462219,292.8584289550781,297.1499938964844,293.1499938964844,0.0533605366945266,-7344.6904296875,304.1361999511719,0.5064542889595032,0.0885439664125442,0.4146404266357422,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833984375,1.0,0.4823784530162811,0.5746701955795288,0.5746701955795288,1.0,1.0,-2.3683485984802246,0.9459145665168762,1.4224339723587036,0.4093719720840454,0.0,0.0,1.0,138.85865783691406,156.0,8.161865234375,-24685.1328125,1315.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781028866767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867009167559,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.352334976196289,-6272.4580078125,304.127685546875,0.8437926173210144,0.3916376233100891,0.354315310716629,292.7879943847656,297.1499938964844,293.1499938964844,0.2634391784667969,-5262.04541015625,304.1246337890625,0.7835339307785034,0.3113368451595306,0.2973015308380127,292.66571044921875,297.1499938964844,293.1499938964844,0.4740899503231048,-6154.544921875,304.10614013671875,0.9132688641548156,0.4971243739128113,0.3481671214103699,292.6328430175781,297.1499938964844,293.1499938964844,0.5894855856895447,-9867.6279296875,304.0985107421875,0.9721677303314208,0.5902685523033142,0.5585096478462219,292.8584289550781,297.1499938964844,293.1499938964844,0.0533605366945266,-7344.6904296875,304.1361999511719,0.5064542889595032,0.0885439664125442,0.4146404266357422,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833984375,1.0,0.4823784530162811,0.5746701955795288,0.5746701955795288,1.0,1.0,-2.3683485984802246,0.9459145665168762,1.4224339723587036,0.4093719720840454,0.0,0.0,1.0,138.85865783691406,156.0,8.161865234375,-24685.1328125,1315.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781028866767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867009167559,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539448082447052,-6294.33251953125,304.1288146972656,0.8427904844284058,0.3928897380828857,0.3555357754230499,292.8022155761719,297.1499938964844,293.1499938964844,0.2654931843280792,-5293.92236328125,304.1255187988281,0.7832203507423401,0.3131332397460937,0.299094945192337,292.6822814941406,297.1499938964844,293.1499938964844,0.4778144955635071,-6191.4931640625,304.1073303222656,0.9128397703170776,0.5000013113021851,0.3502405881881714,292.64971923828125,297.1499938964844,293.1499938964844,0.593906044960022,-9923.7705078125,304.099853515625,0.971679985523224,0.5935088992118835,0.5616559982299805,292.8721923828125,297.1499938964844,293.1499938964844,0.0543890222907066,-7430.9541015625,304.1368408203125,0.5072942972183228,0.0895354747772216,0.4195065498352051,289.48370361328125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.4838562011719,1.0,0.4856535792350769,0.5740799307823181,0.5740799307823181,1.0,1.0,-2.3840866088867188,0.9523048996925354,1.431781768798828,0.4123935401439667,0.0,0.0,1.0,140.83248901367188,156.0,5.086544036865234,-24846.458984375,1342.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822457671165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909054307267,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548780679702759,-6306.11767578125,304.1309814453125,0.8417357802391052,0.3940340578556061,0.3566616177558899,292.81597900390625,297.1499938964844,293.1499938964844,0.2670308947563171,-5317.07861328125,304.1271667480469,0.7828383445739746,0.3148370087146759,0.3008017539978027,292.6983947753906,297.1499938964844,293.1499938964844,0.4806686043739319,-6218.94091796875,304.10992431640625,0.9123492240905762,0.5027648210525513,0.3522382974624634,292.6661071777344,297.1499938964844,293.1499938964844,0.597274899482727,-9965.078125,304.10284423828125,0.9711400866508484,0.5966252684593201,0.5646910667419434,292.8853759765625,297.1499938964844,293.1499938964844,0.0552485138177871,-7501.98046875,304.1376647949219,0.5080057382583618,0.0904671102762222,0.4241019189357757,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057373046875,1.0,0.4888183772563934,0.5735074877738953,0.5735074877738953,1.0,1.0,-2.399057388305664,0.9583645462989808,1.440692901611328,0.4152527153491974,0.0,0.0,1.0,142.79315185546875,159.0,30.69336700439453,-25094.16015625,1368.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78582763671875,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863680243492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950889899395,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570975959300995,-6335.61376953125,304.1335754394531,0.8394786715507507,0.3960407972335815,0.3586440980434418,292.8421325683594,297.1499938964844,293.1499938964844,0.2703574001789093,-5368.072265625,304.12921142578125,0.7818773984909058,0.3179882168769836,0.303964763879776,292.7291259765625,297.1499938964844,293.1499938964844,0.4868992567062378,-6280.029296875,304.11285400390625,0.9111811518669128,0.5079700946807861,0.3560027480125427,292.69757080078125,297.1499938964844,293.1499938964844,0.6046682596206665,-10057.8115234375,304.106201171875,0.9698936343193054,0.6025046706199646,0.5704180002212524,292.9100952148437,297.1499938964844,293.1499938964844,0.056927740573883,-7643.28125,304.13897705078125,0.5090610980987549,0.0921575278043747,0.4325072467327118,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205078125,1.0,0.4948263168334961,0.5724167227745056,0.5724167227745056,1.0,1.0,-2.426741600036621,0.9695153832435608,1.4572261571884155,0.4204948842525482,0.0,0.0,1.0,146.67776489257812,162.0,21.680307388305664,-25398.318359375,1418.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942549705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603093241807,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570975959300995,-6335.61376953125,304.1335754394531,0.8394786715507507,0.3960407972335815,0.3586440980434418,292.8421325683594,297.1499938964844,293.1499938964844,0.2703574001789093,-5368.072265625,304.12921142578125,0.7818773984909058,0.3179882168769836,0.303964763879776,292.7291259765625,297.1499938964844,293.1499938964844,0.4868992567062378,-6280.029296875,304.11285400390625,0.9111811518669128,0.5079700946807861,0.3560027480125427,292.69757080078125,297.1499938964844,293.1499938964844,0.6046682596206665,-10057.8115234375,304.106201171875,0.9698936343193054,0.6025046706199646,0.5704180002212524,292.9100952148437,297.1499938964844,293.1499938964844,0.056927740573883,-7643.28125,304.13897705078125,0.5090610980987549,0.0921575278043747,0.4325072467327118,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205078125,1.0,0.4948263168334961,0.5724167227745056,0.5724167227745056,1.0,1.0,-2.426741600036621,0.9695153832435608,1.4572261571884155,0.4204948842525482,0.0,0.0,1.0,146.67776489257812,162.0,21.680307388305664,-25398.318359375,1418.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942549705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603093241807,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.359136015176773,-6362.85595703125,304.1356506347656,0.8371119499206543,0.3977461159229278,0.3603420257568359,292.86651611328125,297.1499938964844,293.1499938964844,0.273502379655838,-5416.3076171875,304.1308898925781,0.780728280544281,0.3208417594432831,0.306836873292923,292.7579650878906,297.1499938964844,293.1499938964844,0.4929047524929046,-6338.92529296875,304.115234375,0.9098411798477172,0.512781023979187,0.3594896495342254,292.7272033691406,297.1499938964844,293.1499938964844,0.6118232607841492,-10147.6240234375,304.10888671875,0.9684877395629884,0.6079564690589905,0.5757372379302979,292.9327697753906,297.1499938964844,293.1499938964844,0.058426659554243,-7770.630859375,304.14013671875,0.5096907019615173,0.0936336070299148,0.4399305582046509,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.5004343390464783,0.5713925361633301,0.5713925361633301,1.0,1.0,-2.4517319202423096,0.979513943195343,1.4722179174423218,0.4251707196235657,0.0,0.0,1.0,150.4960174560547,165.0,14.463679313659668,-25670.5234375,1466.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015125513076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104587810114,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.359136015176773,-6362.85595703125,304.1356506347656,0.8371119499206543,0.3977461159229278,0.3603420257568359,292.86651611328125,297.1499938964844,293.1499938964844,0.273502379655838,-5416.3076171875,304.1308898925781,0.780728280544281,0.3208417594432831,0.306836873292923,292.7579650878906,297.1499938964844,293.1499938964844,0.4929047524929046,-6338.92529296875,304.115234375,0.9098411798477172,0.512781023979187,0.3594896495342254,292.7272033691406,297.1499938964844,293.1499938964844,0.6118232607841492,-10147.6240234375,304.10888671875,0.9684877395629884,0.6079564690589905,0.5757372379302979,292.9327697753906,297.1499938964844,293.1499938964844,0.058426659554243,-7770.630859375,304.14013671875,0.5096907019615173,0.0936336070299148,0.4399305582046509,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.5004343390464783,0.5713925361633301,0.5713925361633301,1.0,1.0,-2.4517319202423096,0.979513943195343,1.4722179174423218,0.4251707196235657,0.0,0.0,1.0,150.4960174560547,165.0,14.463679313659668,-25670.5234375,1466.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015125513076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104587810114,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600353598594665,-6373.5107421875,304.1388854980469,0.8346475958824158,0.3991614878177643,0.3617833852767944,292.88922119140625,297.1499938964844,293.1499938964844,0.2757324278354645,-5449.46728515625,304.1335144042969,0.7794110178947449,0.3234167098999023,0.3094454109668731,292.7851867675781,297.1499938964844,293.1499938964844,0.4973390102386474,-6381.12890625,304.1193542480469,0.9083314538002014,0.5171922445297241,0.3627018332481384,292.7552795410156,297.1499938964844,293.1499938964844,0.6170943379402161,-10211.6171875,304.1137084960937,0.9669113159179688,0.6129699945449829,0.5806511044502258,292.9535827636719,297.1499938964844,293.1499938964844,0.0595739893615245,-7866.623046875,304.1415100097656,0.5099400281906128,0.0949126407504081,0.4464558959007263,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056727528572083,0.5704347491264343,0.5704347491264343,1.0,1.0,-2.4742019176483154,0.9884416460990906,1.4857603311538696,0.4293248653411865,0.0,0.0,1.0,154.2575225830078,168.0,35.942501068115234,-26024.423828125,1511.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085036396980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175538292154,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600353598594665,-6373.5107421875,304.1388854980469,0.8346475958824158,0.3991614878177643,0.3617833852767944,292.88922119140625,297.1499938964844,293.1499938964844,0.2757324278354645,-5449.46728515625,304.1335144042969,0.7794110178947449,0.3234167098999023,0.3094454109668731,292.7851867675781,297.1499938964844,293.1499938964844,0.4973390102386474,-6381.12890625,304.1193542480469,0.9083314538002014,0.5171922445297241,0.3627018332481384,292.7552795410156,297.1499938964844,293.1499938964844,0.6170943379402161,-10211.6171875,304.1137084960937,0.9669113159179688,0.6129699945449829,0.5806511044502258,292.9535827636719,297.1499938964844,293.1499938964844,0.0595739893615245,-7866.623046875,304.1415100097656,0.5099400281906128,0.0949126407504081,0.4464558959007263,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056727528572083,0.5704347491264343,0.5704347491264343,1.0,1.0,-2.4742019176483154,0.9884416460990906,1.4857603311538696,0.4293248653411865,0.0,0.0,1.0,154.2575225830078,168.0,35.942501068115234,-26024.423828125,1511.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085036396980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175538292154,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611580729484558,-6388.0732421875,304.14068603515625,0.8320803642272949,0.4002868831157684,0.3629687428474426,292.91046142578125,297.1499938964844,293.1499938964844,0.2780970633029938,-5485.32080078125,304.1350402832031,0.7779296636581421,0.3257150650024414,0.3117955029010772,292.810791015625,297.1499938964844,293.1499938964844,0.5020605325698853,-6426.94384765625,304.1216735839844,0.9066726565361024,0.5212422013282776,0.3656550645828247,292.7818298339844,297.1499938964844,293.1499938964844,0.6227369904518127,-10281.685546875,304.1163635253906,0.9651677012443542,0.6175880432128906,0.5851804614067078,292.97271728515625,297.1499938964844,293.1499938964844,0.0606531463563442,-7958.5732421875,304.1425476074219,0.5098460912704468,0.0960087105631828,0.4521459937095642,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5820007324219,1.0,0.5105637311935425,0.569545567035675,0.569545567035675,1.0,1.0,-2.4942777156829834,0.9963616132736206,1.4979161024093628,0.4329904615879059,0.0,0.0,1.0,157.9678192138672,171.0,25.74075508117676,-26259.892578125,1553.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149829626083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241295486688,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611580729484558,-6388.0732421875,304.14068603515625,0.8320803642272949,0.4002868831157684,0.3629687428474426,292.91046142578125,297.1499938964844,293.1499938964844,0.2780970633029938,-5485.32080078125,304.1350402832031,0.7779296636581421,0.3257150650024414,0.3117955029010772,292.810791015625,297.1499938964844,293.1499938964844,0.5020605325698853,-6426.94384765625,304.1216735839844,0.9066726565361024,0.5212422013282776,0.3656550645828247,292.7818298339844,297.1499938964844,293.1499938964844,0.6227369904518127,-10281.685546875,304.1163635253906,0.9651677012443542,0.6175880432128906,0.5851804614067078,292.97271728515625,297.1499938964844,293.1499938964844,0.0606531463563442,-7958.5732421875,304.1425476074219,0.5098460912704468,0.0960087105631828,0.4521459937095642,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5820007324219,1.0,0.5105637311935425,0.569545567035675,0.569545567035675,1.0,1.0,-2.4942777156829834,0.9963616132736206,1.4979161024093628,0.4329904615879059,0.0,0.0,1.0,157.9678192138672,171.0,25.74075508117676,-26259.892578125,1553.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149829626083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241295486688,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616099953651428,-6393.86962890625,304.1415710449219,0.8307446241378784,0.4007192552089691,0.3634524643421173,292.920654296875,297.1499938964844,293.1499938964844,0.2791836559772491,-5501.765625,304.13580322265625,0.777118444442749,0.3267482221126556,0.3128659427165985,292.822998046875,297.1499938964844,293.1499938964844,0.5043010115623474,-6448.66015625,304.12274169921875,0.9057928919792176,0.5231373906135559,0.3670415878295898,292.7945251464844,297.1499938964844,293.1499938964844,0.6254231333732605,-10315.0107421875,304.1176147460937,0.9642340540885924,0.6197558641433716,0.5873126983642578,292.9816589355469,297.1499938964844,293.1499938964844,0.0611365139484405,-7999.89697265625,304.1430053710937,0.5096805691719055,0.0964926183223724,0.4546991288661957,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890197753906,1.0,0.5128849148750305,0.5691279172897339,0.5691279172897339,1.0,1.0,-2.503441095352173,0.9999567270278932,1.5034843683242798,0.4346486032009125,0.0,0.0,1.0,159.80738830566406,171.0,22.97267723083496,-26370.4453125,1573.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35479736328125,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179988980293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271903403103,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613982796669006,-6389.81787109375,304.1434936523437,0.8293644785881042,0.401059478521347,0.3638563752174377,292.9306030273437,297.1499938964844,293.1499938964844,0.2797486186027527,-5509.53271484375,304.1373596191406,0.7762534618377686,0.3277013897895813,0.3138628304004669,292.8348999023437,297.1499938964844,293.1499938964844,0.5056625008583069,-6460.935546875,304.125244140625,0.9048776626586914,0.5249419808387756,0.3683688640594482,292.8069152832031,297.1499938964844,293.1499938964844,0.6270473599433899,-10333.5830078125,304.1205444335937,0.9632538557052612,0.6218240857124329,0.5893574357032776,292.9902648925781,297.1499938964844,293.1499938964844,0.0614701099693775,-8026.9375,304.1436767578125,0.509441077709198,0.096936397254467,0.4570725560188293,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.61700439453125,1.0,0.5151270031929016,0.5687294602394104,0.5687294602394104,1.0,1.0,-2.512028217315674,1.0033135414123535,1.5087146759033203,0.4361939430236816,0.0,0.0,1.0,161.64047241210938,174.0,47.75065231323242,-26568.05078125,1592.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062194824219,307.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210217475891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302581168711,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614306449890136,-6389.1064453125,304.14556884765625,0.8264786601066589,0.4015017747879028,0.364436000585556,292.94970703125,297.1499938964844,293.1499938964844,0.2812136709690094,-5531.15478515625,304.1390991210937,0.7743692994117737,0.3293845653533935,0.3156391382217407,292.85772705078125,297.1499938964844,293.1499938964844,0.509063720703125,-6493.380859375,304.1277770996094,0.9029454588890076,0.5282965302467346,0.370838850736618,292.83074951171875,297.1499938964844,293.1499938964844,0.6311275362968445,-10383.359375,304.12353515625,0.961146116256714,0.6256797909736633,0.593171238899231,293.00640869140625,297.1499938964844,293.1499938964844,0.06217772513628,-8086.560546875,304.14459228515625,0.5087504386901855,0.0977068692445755,0.4612896144390106,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193755626678467,0.5679935216903687,0.5679935216903687,1.0,1.0,-2.527477264404297,1.009320855140686,1.5181564092636108,0.4389504194259643,0.0,0.0,1.0,165.28602600097656,177.0,38.102386474609375,-26776.43359375,1629.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.626774787902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360966945067,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614306449890136,-6389.1064453125,304.14556884765625,0.8264786601066589,0.4015017747879028,0.364436000585556,292.94970703125,297.1499938964844,293.1499938964844,0.2812136709690094,-5531.15478515625,304.1390991210937,0.7743692994117737,0.3293845653533935,0.3156391382217407,292.85772705078125,297.1499938964844,293.1499938964844,0.509063720703125,-6493.380859375,304.1277770996094,0.9029454588890076,0.5282965302467346,0.370838850736618,292.83074951171875,297.1499938964844,293.1499938964844,0.6311275362968445,-10383.359375,304.12353515625,0.961146116256714,0.6256797909736633,0.593171238899231,293.00640869140625,297.1499938964844,293.1499938964844,0.06217772513628,-8086.560546875,304.14459228515625,0.5087504386901855,0.0977068692445755,0.4612896144390106,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193755626678467,0.5679935216903687,0.5679935216903687,1.0,1.0,-2.527477264404297,1.009320855140686,1.5181564092636108,0.4389504194259643,0.0,0.0,1.0,165.28602600097656,177.0,38.102386474609375,-26776.43359375,1629.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.626774787902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360966945067,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.36131751537323,-6386.6376953125,304.1472473144531,0.8234803676605225,0.4016622006893158,0.3647598624229431,292.9677734375,297.1499938964844,293.1499938964844,0.2825205624103546,-5550.5078125,304.1405639648437,0.772332489490509,0.330791562795639,0.3171522617340088,292.879150390625,297.1499938964844,293.1499938964844,0.5123288035392761,-6524.7001953125,304.1297302246094,0.900928258895874,0.5313528776168823,0.3730957210063934,292.853271484375,297.1499938964844,293.1499938964844,0.6350612044334412,-10431.66796875,304.12579345703125,0.958901047706604,0.6291990876197815,0.5966673493385315,293.021240234375,297.1499938964844,293.1499938964844,0.0627856850624084,-8138.0966796875,304.1453857421875,0.5078256726264954,0.0983338207006454,0.4648497104644775,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6631164550781,1.0,0.5233305096626282,0.5673379302024841,0.5673379302024841,1.0,1.0,-2.5408759117126465,1.0144996643066406,1.5263761281967163,0.4413195550441742,0.0,0.0,1.0,168.8866729736328,180.0,30.83076858520508,-26959.369140625,1663.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319884061813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.000641387887299,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.36131751537323,-6386.6376953125,304.1472473144531,0.8234803676605225,0.4016622006893158,0.3647598624229431,292.9677734375,297.1499938964844,293.1499938964844,0.2825205624103546,-5550.5078125,304.1405639648437,0.772332489490509,0.330791562795639,0.3171522617340088,292.879150390625,297.1499938964844,293.1499938964844,0.5123288035392761,-6524.7001953125,304.1297302246094,0.900928258895874,0.5313528776168823,0.3730957210063934,292.853271484375,297.1499938964844,293.1499938964844,0.6350612044334412,-10431.66796875,304.12579345703125,0.958901047706604,0.6291990876197815,0.5966673493385315,293.021240234375,297.1499938964844,293.1499938964844,0.0627856850624084,-8138.0966796875,304.1453857421875,0.5078256726264954,0.0983338207006454,0.4648497104644775,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6631164550781,1.0,0.5233305096626282,0.5673379302024841,0.5673379302024841,1.0,1.0,-2.5408759117126465,1.0144996643066406,1.5263761281967163,0.4413195550441742,0.0,0.0,1.0,168.8866729736328,180.0,30.83076858520508,-26959.369140625,1663.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319884061813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.000641387887299,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601056933403015,-6368.1787109375,304.1501159667969,0.8203480839729309,0.401526004076004,0.3648252487182617,292.9849548339844,297.1499938964844,293.1499938964844,0.2829288244247436,-5555.24658203125,304.1429748535156,0.7701444625854492,0.3319252133369446,0.3184107840061188,292.8992614746094,297.1499938964844,293.1499938964844,0.5141609907150269,-6541.0146484375,304.13336181640625,0.8988065719604492,0.5341345071792603,0.3751623630523681,292.8748779296875,297.1499938964844,293.1499938964844,0.6371955871582031,-10455.6416015625,304.13018798828125,0.9564880132675172,0.6323363780975342,0.5998184680938721,293.0348815917969,297.1499938964844,293.1499938964844,0.063117928802967,-8163.83935546875,304.1463623046875,0.5066946744918823,0.0988302007317543,0.4678177535533905,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270107388496399,0.5667631030082703,0.5667631030082703,1.0,1.0,-2.5523037910461426,1.018889307975769,1.5334144830703735,0.4433248341083526,0.0,0.0,1.0,172.45359802246094,183.0,50.66937255859375,-27225.29296875,1695.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370168328285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464911275543,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601056933403015,-6368.1787109375,304.1501159667969,0.8203480839729309,0.401526004076004,0.3648252487182617,292.9849548339844,297.1499938964844,293.1499938964844,0.2829288244247436,-5555.24658203125,304.1429748535156,0.7701444625854492,0.3319252133369446,0.3184107840061188,292.8992614746094,297.1499938964844,293.1499938964844,0.5141609907150269,-6541.0146484375,304.13336181640625,0.8988065719604492,0.5341345071792603,0.3751623630523681,292.8748779296875,297.1499938964844,293.1499938964844,0.6371955871582031,-10455.6416015625,304.13018798828125,0.9564880132675172,0.6323363780975342,0.5998184680938721,293.0348815917969,297.1499938964844,293.1499938964844,0.063117928802967,-8163.83935546875,304.1463623046875,0.5066946744918823,0.0988302007317543,0.4678177535533905,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270107388496399,0.5667631030082703,0.5667631030082703,1.0,1.0,-2.5523037910461426,1.018889307975769,1.5334144830703735,0.4433248341083526,0.0,0.0,1.0,172.45359802246094,183.0,50.66937255859375,-27225.29296875,1695.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370168328285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464911275543,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591303825378418,-6353.7734375,304.1517028808594,0.8170714378356934,0.4011086523532867,0.3646347820758819,293.0013732910156,297.1499938964844,293.1499938964844,0.2834794521331787,-5562.84765625,304.1443786621094,0.7678046822547913,0.3327783346176147,0.3194063007831573,292.9181213378906,297.1499938964844,293.1499938964844,0.5164270401000977,-6562.498046875,304.1351013183594,0.8965908885002136,0.5366601347923279,0.377047061920166,292.8953552246094,297.1499938964844,293.1499938964844,0.6398049592971802,-10487.150390625,304.1324462890625,0.9539210200309752,0.635152280330658,0.6026492714881897,293.0473937988281,297.1499938964844,293.1499938964844,0.0634526908397674,-8191.25732421875,304.1470031738281,0.5053840279579163,0.0992063283920288,0.4702379107475281,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.73699951171875,1.0,0.5304295420646667,0.5662787556648254,0.5662787556648254,1.0,1.0,-2.5618464946746826,1.0225417613983154,1.5393046140670776,0.4449966251850128,0.0,0.0,1.0,175.98695373535156,186.0,40.42506408691406,-27379.216796875,1723.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416078805923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511504761874,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591303825378418,-6353.7734375,304.1517028808594,0.8170714378356934,0.4011086523532867,0.3646347820758819,293.0013732910156,297.1499938964844,293.1499938964844,0.2834794521331787,-5562.84765625,304.1443786621094,0.7678046822547913,0.3327783346176147,0.3194063007831573,292.9181213378906,297.1499938964844,293.1499938964844,0.5164270401000977,-6562.498046875,304.1351013183594,0.8965908885002136,0.5366601347923279,0.377047061920166,292.8953552246094,297.1499938964844,293.1499938964844,0.6398049592971802,-10487.150390625,304.1324462890625,0.9539210200309752,0.635152280330658,0.6026492714881897,293.0473937988281,297.1499938964844,293.1499938964844,0.0634526908397674,-8191.25732421875,304.1470031738281,0.5053840279579163,0.0992063283920288,0.4702379107475281,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.73699951171875,1.0,0.5304295420646667,0.5662787556648254,0.5662787556648254,1.0,1.0,-2.5618464946746826,1.0225417613983154,1.5393046140670776,0.4449966251850128,0.0,0.0,1.0,175.98695373535156,186.0,40.42506408691406,-27379.216796875,1723.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416078805923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511504761874,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585538268089294,-6345.37109375,304.1524353027344,0.8153780102729797,0.4007947742938995,0.3644465506076813,293.0093078613281,297.1499938964844,293.1499938964844,0.2836653888225555,-5565.29541015625,304.14508056640625,0.7665827870368958,0.3331011235713959,0.3198062479496002,292.9271240234375,297.1499938964844,293.1499938964844,0.5174804329872131,-6572.48974609375,304.1358947753906,0.8954548239707947,0.5378296375274658,0.3779250085353851,292.9051513671875,297.1499938964844,293.1499938964844,0.6410074234008789,-10501.6787109375,304.1334228515625,0.9525923728942872,0.6364504098892212,0.6039608120918274,293.0532531738281,297.1499938964844,293.1499938964844,0.0635870173573494,-8202.1533203125,304.1473083496094,0.504671573638916,0.0993529334664344,0.4712581038475036,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.749267578125,1.0,0.5320461392402649,0.5660742521286011,0.5660742521286011,1.0,1.0,-2.565958261489868,1.024118185043335,1.5418400764465332,0.4457238912582397,0.0,0.0,1.0,177.73947143554688,186.0,37.673316955566406,-27450.939453125,1737.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.643708348274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532821571454,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
