time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573600947856903,-6327.7763671875,304.1541748046875,0.8136416673660278,0.4004069864749908,0.3641960918903351,293.01708984375,297.1499938964844,293.1499938964844,0.2833484411239624,-5559.41455078125,304.14654541015625,0.765326201915741,0.333353042602539,0.320142537355423,292.9358825683594,297.1499938964844,293.1499938964844,0.5176894664764404,-6573.4599609375,304.1380920410156,0.8942977786064148,0.5389320254325867,0.3787600696086883,292.91473388671875,297.1499938964844,293.1499938964844,0.6411834955215454,-10502.0263671875,304.1361389160156,0.9512316584587096,0.6376699209213257,0.605204701423645,293.05889892578125,297.1499938964844,293.1499938964844,0.0635880008339881,-8200.0576171875,304.1477966308594,0.5039255619049072,0.0994742438197135,0.4721645414829254,289.7792358398437,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336050987243652,0.5658929944038391,0.5658929944038391,1.0,1.0,-2.5696492195129395,1.0255345106124878,1.544114589691162,0.4463817477226257,0.0,0.0,1.0,179.48516845703125,189.0,61.1040153503418,-27607.619140625,1750.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458317637443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554371211677,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554811477661133,-6300.68359375,304.1558837890625,0.8100109100341797,0.3994168639183044,0.3634975254535675,293.03228759765625,297.1499938964844,293.1499938964844,0.2830837666988373,-5554.2744140625,304.14813232421875,0.7626937627792358,0.333639919757843,0.3206093609333038,292.9526672363281,297.1499938964844,293.1499938964844,0.5189087986946106,-6584.53173828125,304.1399841308594,0.8919089436531067,0.5409533977508545,0.3802947998046875,292.93316650390625,297.1499938964844,293.1499938964844,0.6424885392189026,-10516.9443359375,304.1385498046875,0.9483978748321532,0.6398916840553284,0.6074759364128113,293.0694274902344,297.1499938964844,293.1499938964844,0.0636794492602348,-8205.6455078125,304.1483764648437,0.5023343563079834,0.0996438264846801,0.4736460149288177,289.81524658203125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365495085716248,0.5656135082244873,0.5656135082244873,1.0,1.0,-2.575725555419922,1.027884840965271,1.5478407144546509,0.4474932253360748,0.0,0.0,1.0,182.9608154296875,192.0,50.93564987182617,-27741.759765625,1774.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498339176177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594987935386,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554811477661133,-6300.68359375,304.1558837890625,0.8100109100341797,0.3994168639183044,0.3634975254535675,293.03228759765625,297.1499938964844,293.1499938964844,0.2830837666988373,-5554.2744140625,304.14813232421875,0.7626937627792358,0.333639919757843,0.3206093609333038,292.9526672363281,297.1499938964844,293.1499938964844,0.5189087986946106,-6584.53173828125,304.1399841308594,0.8919089436531067,0.5409533977508545,0.3802947998046875,292.93316650390625,297.1499938964844,293.1499938964844,0.6424885392189026,-10516.9443359375,304.1385498046875,0.9483978748321532,0.6398916840553284,0.6074759364128113,293.0694274902344,297.1499938964844,293.1499938964844,0.0636794492602348,-8205.6455078125,304.1483764648437,0.5023343563079834,0.0996438264846801,0.4736460149288177,289.81524658203125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365495085716248,0.5656135082244873,0.5656135082244873,1.0,1.0,-2.575725555419922,1.027884840965271,1.5478407144546509,0.4474932253360748,0.0,0.0,1.0,182.9608154296875,192.0,50.93564987182617,-27741.759765625,1774.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498339176177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594987935386,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.353484958410263,-6272.1484375,304.1572570800781,0.8061723113059998,0.3981581628322601,0.3625580966472626,293.04693603515625,297.1499938964844,293.1499938964844,0.2826675474643707,-5546.97900390625,304.1494445800781,0.7599340677261353,0.333651065826416,0.3208149969577789,292.9683837890625,297.1499938964844,293.1499938964844,0.5201005935668945,-6595.58984375,304.1413269042969,0.8894667625427246,0.5427610874176025,0.3816788792610168,292.9505310058594,297.1499938964844,293.1499938964844,0.6437509655952454,-10531.7939453125,304.1402587890625,0.9454675316810608,0.641864001750946,0.6095085740089417,293.0790710449219,297.1499938964844,293.1499938964844,0.0637262091040611,-8207.7548828125,304.1488342285156,0.500640869140625,0.0997254252433776,0.4747235774993896,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458251953125,1.0,0.5392777323722839,0.5654492974281311,0.5654492974281311,1.0,1.0,-2.58024525642395,1.0296809673309326,1.5505642890930176,0.4483807981014251,0.0,0.0,1.0,186.4022216796875,195.0,43.59233474731445,-27855.064453125,1796.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.65336674451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630842108279,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.353484958410263,-6272.1484375,304.1572570800781,0.8061723113059998,0.3981581628322601,0.3625580966472626,293.04693603515625,297.1499938964844,293.1499938964844,0.2826675474643707,-5546.97900390625,304.1494445800781,0.7599340677261353,0.333651065826416,0.3208149969577789,292.9683837890625,297.1499938964844,293.1499938964844,0.5201005935668945,-6595.58984375,304.1413269042969,0.8894667625427246,0.5427610874176025,0.3816788792610168,292.9505310058594,297.1499938964844,293.1499938964844,0.6437509655952454,-10531.7939453125,304.1402587890625,0.9454675316810608,0.641864001750946,0.6095085740089417,293.0790710449219,297.1499938964844,293.1499938964844,0.0637262091040611,-8207.7548828125,304.1488342285156,0.500640869140625,0.0997254252433776,0.4747235774993896,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458251953125,1.0,0.5392777323722839,0.5654492974281311,0.5654492974281311,1.0,1.0,-2.58024525642395,1.0296809673309326,1.5505642890930176,0.4483807981014251,0.0,0.0,1.0,186.4022216796875,195.0,43.59233474731445,-27855.064453125,1796.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.65336674451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630842108279,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504875004291534,-6228.88720703125,304.1597595214844,0.8021186590194702,0.3966193795204162,0.3613734841346741,293.06109619140625,297.1499938964844,293.1499938964844,0.2813959419727325,-5525.77734375,304.1517028808594,0.7570433020591736,0.333386093378067,0.3207634687423706,292.98358154296875,297.1499938964844,293.1499938964844,0.519953191280365,-6592.6240234375,304.1443786621094,0.8869399428367615,0.5442853569984436,0.3828889727592468,292.967041015625,297.1499938964844,293.1499938964844,0.6434158086776733,-10525.083984375,304.1439514160156,0.942423403263092,0.6435686945915222,0.611298680305481,293.0879211425781,297.1499938964844,293.1499938964844,0.0635565966367721,-8189.22412109375,304.1495056152344,0.4988573491573334,0.0997283458709716,0.4754463732242584,289.8987121582031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9005432128906,1.0,0.5418029427528381,0.5653640031814575,0.5653640031814575,1.0,1.0,-2.5832347869873047,1.0308942794799805,1.5523406267166138,0.4490120112895965,0.0,0.0,1.0,189.8228454589844,198.0,61.608646392822266,-28049.626953125,1815.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567716598510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665397668257,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504875004291534,-6228.88720703125,304.1597595214844,0.8021186590194702,0.3966193795204162,0.3613734841346741,293.06109619140625,297.1499938964844,293.1499938964844,0.2813959419727325,-5525.77734375,304.1517028808594,0.7570433020591736,0.333386093378067,0.3207634687423706,292.98358154296875,297.1499938964844,293.1499938964844,0.519953191280365,-6592.6240234375,304.1443786621094,0.8869399428367615,0.5442853569984436,0.3828889727592468,292.967041015625,297.1499938964844,293.1499938964844,0.6434158086776733,-10525.083984375,304.1439514160156,0.942423403263092,0.6435686945915222,0.611298680305481,293.0879211425781,297.1499938964844,293.1499938964844,0.0635565966367721,-8189.22412109375,304.1495056152344,0.4988573491573334,0.0997283458709716,0.4754463732242584,289.8987121582031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9005432128906,1.0,0.5418029427528381,0.5653640031814575,0.5653640031814575,1.0,1.0,-2.5832347869873047,1.0308942794799805,1.5523406267166138,0.4490120112895965,0.0,0.0,1.0,189.8228454589844,198.0,61.608646392822266,-28049.626953125,1815.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567716598510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665397668257,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477473258972168,-6189.86962890625,304.1610717773437,0.7979316711425781,0.3948214650154114,0.3599516153335571,293.0748291015625,297.1499938964844,293.1499938964844,0.280278742313385,-5507.5888671875,304.1529846191406,0.7540270686149597,0.3328532874584198,0.3204577565193176,292.9982604980469,297.1499938964844,293.1499938964844,0.5202032327651978,-6594.36328125,304.1458435058594,0.8842973709106445,0.5455192923545837,0.3838849067687988,292.98260498046875,297.1499938964844,293.1499938964844,0.6436817049980164,-10527.4931640625,304.1455078125,0.9392756819725036,0.6450448036193848,0.6128624677658081,293.09600830078125,297.1499938964844,293.1499938964844,0.0634351074695587,-8176.2978515625,304.1498718261719,0.4969930052757263,0.0996585860848426,0.4758406579494476,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.93487548828125,1.0,0.5441307425498962,0.5653932094573975,0.5653932094573975,1.0,1.0,-2.584709882736206,1.0315712690353394,1.5531384944915771,0.4494259357452392,0.0,0.0,1.0,193.224365234375,201.0,51.47991180419922,-28138.98046875,1832.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597983241081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696114432998,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477473258972168,-6189.86962890625,304.1610717773437,0.7979316711425781,0.3948214650154114,0.3599516153335571,293.0748291015625,297.1499938964844,293.1499938964844,0.280278742313385,-5507.5888671875,304.1529846191406,0.7540270686149597,0.3328532874584198,0.3204577565193176,292.9982604980469,297.1499938964844,293.1499938964844,0.5202032327651978,-6594.36328125,304.1458435058594,0.8842973709106445,0.5455192923545837,0.3838849067687988,292.98260498046875,297.1499938964844,293.1499938964844,0.6436817049980164,-10527.4931640625,304.1455078125,0.9392756819725036,0.6450448036193848,0.6128624677658081,293.09600830078125,297.1499938964844,293.1499938964844,0.0634351074695587,-8176.2978515625,304.1498718261719,0.4969930052757263,0.0996585860848426,0.4758406579494476,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.93487548828125,1.0,0.5441307425498962,0.5653932094573975,0.5653932094573975,1.0,1.0,-2.584709882736206,1.0315712690353394,1.5531384944915771,0.4494259357452392,0.0,0.0,1.0,193.224365234375,201.0,51.47991180419922,-28138.98046875,1832.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597983241081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696114432998,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463037610054016,-6169.33740234375,304.16168212890625,0.7957983613014221,0.3938270807266235,0.3591558039188385,293.08154296875,297.1499938964844,293.1499938964844,0.2796383798122406,-5497.248046875,304.1535949707031,0.7524793744087219,0.3324870765209198,0.3202110528945923,293.0053100585937,297.1499938964844,293.1499938964844,0.5202574729919434,-6594.56787109375,304.146484375,0.8829549551010132,0.546053409576416,0.3843220770359039,292.99005126953125,297.1499938964844,293.1499938964844,0.6437532901763916,-10527.98828125,304.14617919921875,0.937676966190338,0.6457023620605469,0.6135690808296204,293.09979248046875,297.1499938964844,293.1499938964844,0.0633573606610298,-8168.4140625,304.1500244140625,0.4960375130176544,0.0995992571115493,0.4759247601032257,289.9496154785156,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.951171875,1.0,0.5452247858047485,0.5654576420783997,0.5654576420783997,1.0,1.0,-2.584933280944824,1.0317416191101074,1.5531916618347168,0.4495723843574524,0.0,0.0,1.0,194.9136505126953,201.0,48.79761505126953,-28179.669921875,1840.4222412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611396670341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709726876579,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445131480693817,-6143.5986328125,304.1628112792969,0.7936397790908813,0.3927690386772156,0.3583050072193146,293.0881652832031,297.1499938964844,293.1499938964844,0.2787022590637207,-5482.01806640625,304.1546630859375,0.750907301902771,0.3320559859275818,0.3199044167995453,293.01220703125,297.1499938964844,293.1499938964844,0.5198303461074829,-6589.65625,304.1479187011719,0.8816024661064148,0.5465351343154907,0.3847242593765259,292.9972839355469,297.1499938964844,293.1499938964844,0.6432493925094604,-10520.5576171875,304.1477966308594,0.9360623955726624,0.6463037133216858,0.6142266988754272,293.1033935546875,297.1499938964844,293.1499938964844,0.0632069110870361,-8153.4716796875,304.1502990722656,0.4950695633888244,0.0995257273316383,0.4759442210197449,289.97613525390625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.546276330947876,0.565556526184082,0.565556526184082,1.0,1.0,-2.5848398208618164,1.0318126678466797,1.5530272722244265,0.4496857523918152,0.0,0.0,1.0,196.5966796875,204.0,59.98741912841797,-28259.9453125,1847.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624511480331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.00067230372224,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412427604198456,-6097.06103515625,304.1640014648437,0.7892454266548157,0.3904784023761749,0.3564365208148956,293.1011047363281,297.1499938964844,293.1499938964844,0.2770378589630127,-5455.34716796875,304.1558837890625,0.7476847171783447,0.3309975266456604,0.3191044628620147,293.0253601074219,297.1499938964844,293.1499938964844,0.5195184350013733,-6585.9765625,304.14910888671875,0.8788660168647766,0.5473568439483643,0.385423868894577,293.0111999511719,297.1499938964844,293.1499938964844,0.6429072022438049,-10515.4873046875,304.14910888671875,0.9327818751335144,0.647350549697876,0.6153870820999146,293.11016845703125,297.1499938964844,293.1499938964844,0.0629767328500747,-8131.0888671875,304.15057373046875,0.4930959939956665,0.0993373990058898,0.4757973849773407,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126037597656,1.0,0.5482528209686279,0.5658642053604126,0.5658642053604126,1.0,1.0,-2.583693265914917,1.0316606760025024,1.5520325899124146,0.4498167335987091,0.0,0.0,1.0,199.94503784179688,207.0,51.51738357543945,-28324.09375,1860.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647613644599915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746482686139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412427604198456,-6097.06103515625,304.1640014648437,0.7892454266548157,0.3904784023761749,0.3564365208148956,293.1011047363281,297.1499938964844,293.1499938964844,0.2770378589630127,-5455.34716796875,304.1558837890625,0.7476847171783447,0.3309975266456604,0.3191044628620147,293.0253601074219,297.1499938964844,293.1499938964844,0.5195184350013733,-6585.9765625,304.14910888671875,0.8788660168647766,0.5473568439483643,0.385423868894577,293.0111999511719,297.1499938964844,293.1499938964844,0.6429072022438049,-10515.4873046875,304.14910888671875,0.9327818751335144,0.647350549697876,0.6153870820999146,293.11016845703125,297.1499938964844,293.1499938964844,0.0629767328500747,-8131.0888671875,304.15057373046875,0.4930959939956665,0.0993373990058898,0.4757973849773407,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126037597656,1.0,0.5482528209686279,0.5658642053604126,0.5658642053604126,1.0,1.0,-2.583693265914917,1.0316606760025024,1.5520325899124146,0.4498167335987091,0.0,0.0,1.0,199.94503784179688,207.0,51.51738357543945,-28324.09375,1860.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647613644599915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746482686139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377659320831299,-6047.53173828125,304.16510009765625,0.784803032875061,0.3880104422569275,0.3544009327888489,293.1136474609375,297.1499938964844,293.1499938964844,0.2751033902168274,-5424.4248046875,304.1571350097656,0.7443738579750061,0.3296865224838257,0.3180648386478424,293.0377197265625,297.1499938964844,293.1499938964844,0.5189635753631592,-6579.89599609375,304.1503295898437,0.8761138916015625,0.5480068922042847,0.386003166437149,293.0243225097656,297.1499938964844,293.1499938964844,0.6422829627990723,-10506.8125,304.15045166015625,0.9294658303260804,0.6482061743736267,0.6163673400878906,293.1163330078125,297.1499938964844,293.1499938964844,0.0626942962408065,-8104.12353515625,304.1508483886719,0.4910728633403778,0.0990940853953361,0.4754027426242828,290.0462341308594,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479431152344,1.0,0.5500730276107788,0.5663238167762756,0.5663238167762756,1.0,1.0,-2.5813989639282227,1.031180500984192,1.5502183437347412,0.4498535394668579,0.0,0.0,1.0,203.26304626464844,210.0,50.146461486816406,-28386.66015625,1871.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666393280029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765541620552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377659320831299,-6047.53173828125,304.16510009765625,0.784803032875061,0.3880104422569275,0.3544009327888489,293.1136474609375,297.1499938964844,293.1499938964844,0.2751033902168274,-5424.4248046875,304.1571350097656,0.7443738579750061,0.3296865224838257,0.3180648386478424,293.0377197265625,297.1499938964844,293.1499938964844,0.5189635753631592,-6579.89599609375,304.1503295898437,0.8761138916015625,0.5480068922042847,0.386003166437149,293.0243225097656,297.1499938964844,293.1499938964844,0.6422829627990723,-10506.8125,304.15045166015625,0.9294658303260804,0.6482061743736267,0.6163673400878906,293.1163330078125,297.1499938964844,293.1499938964844,0.0626942962408065,-8104.12353515625,304.1508483886719,0.4910728633403778,0.0990940853953361,0.4754027426242828,290.0462341308594,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479431152344,1.0,0.5500730276107788,0.5663238167762756,0.5663238167762756,1.0,1.0,-2.5813989639282227,1.031180500984192,1.5502183437347412,0.4498535394668579,0.0,0.0,1.0,203.26304626464844,210.0,50.146461486816406,-28386.66015625,1871.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666393280029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765541620552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339360654354095,-5992.7900390625,304.1664733886719,0.7801258563995361,0.3851577341556549,0.3521031439304352,293.1268615722656,297.1499938964844,293.1499938964844,0.2727667391300201,-5387.072265625,304.1586608886719,0.7408009767532349,0.3279323875904083,0.3166899085044861,293.05010986328125,297.1499938964844,293.1499938964844,0.5180153250694275,-6569.80615234375,304.1518249511719,0.8731731176376343,0.548340380191803,0.3864079117774963,293.0374755859375,297.1499938964844,293.1499938964844,0.6412057280540466,-10492.162109375,304.152099609375,0.925915777683258,0.6487221717834473,0.6170915961265564,293.122802734375,297.1499938964844,293.1499938964844,0.0622744411230087,-8064.98681640625,304.1512756347656,0.4887674152851105,0.098636656999588,0.4743653833866119,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517077445983887,0.566986620426178,0.566986620426178,1.0,1.0,-2.577099084854126,1.0300418138504028,1.5470571517944336,0.4496800899505615,0.0,0.0,1.0,206.66799926757807,213.0,52.48014450073242,-28437.63671875,1880.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681218147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780587136745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339360654354095,-5992.7900390625,304.1664733886719,0.7801258563995361,0.3851577341556549,0.3521031439304352,293.1268615722656,297.1499938964844,293.1499938964844,0.2727667391300201,-5387.072265625,304.1586608886719,0.7408009767532349,0.3279323875904083,0.3166899085044861,293.05010986328125,297.1499938964844,293.1499938964844,0.5180153250694275,-6569.80615234375,304.1518249511719,0.8731731176376343,0.548340380191803,0.3864079117774963,293.0374755859375,297.1499938964844,293.1499938964844,0.6412057280540466,-10492.162109375,304.152099609375,0.925915777683258,0.6487221717834473,0.6170915961265564,293.122802734375,297.1499938964844,293.1499938964844,0.0622744411230087,-8064.98681640625,304.1512756347656,0.4887674152851105,0.098636656999588,0.4743653833866119,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517077445983887,0.566986620426178,0.566986620426178,1.0,1.0,-2.577099084854126,1.0300418138504028,1.5470571517944336,0.4496800899505615,0.0,0.0,1.0,206.66799926757807,213.0,52.48014450073242,-28437.63671875,1880.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681218147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780587136745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294875025749206,-5928.888671875,304.1683959960937,0.7750064730644226,0.3818345069885254,0.3493724763393402,293.14117431640625,297.1499938964844,293.1499938964844,0.269769936800003,-5339.08984375,304.1607666015625,0.736752450466156,0.3256205022335052,0.3147879540920257,293.06256103515625,297.1499938964844,293.1499938964844,0.5164479613304138,-6553.35595703125,304.1538391113281,0.8698996901512146,0.5483424067497253,0.3865721225738525,293.0508117675781,297.1499938964844,293.1499938964844,0.6394060850143433,-10467.9111328125,304.1544189453125,0.921965718269348,0.6488707065582275,0.6174600720405579,293.1297607421875,297.1499938964844,293.1499938964844,0.0615842603147029,-8001.96875,304.1520080566406,0.4858744442462921,0.0979103222489357,0.47208371758461,290.1267395019531,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530562400817871,0.5679023861885071,0.5679023861885071,1.0,1.0,-2.569433689117432,1.027700901031494,1.5417327880859375,0.4490265548229217,0.0,0.0,1.0,210.23487854003903,216.0,58.542083740234375,-28468.466796875,1884.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691879034042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791406776756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294875025749206,-5928.888671875,304.1683959960937,0.7750064730644226,0.3818345069885254,0.3493724763393402,293.14117431640625,297.1499938964844,293.1499938964844,0.269769936800003,-5339.08984375,304.1607666015625,0.736752450466156,0.3256205022335052,0.3147879540920257,293.06256103515625,297.1499938964844,293.1499938964844,0.5164479613304138,-6553.35595703125,304.1538391113281,0.8698996901512146,0.5483424067497253,0.3865721225738525,293.0508117675781,297.1499938964844,293.1499938964844,0.6394060850143433,-10467.9111328125,304.1544189453125,0.921965718269348,0.6488707065582275,0.6174600720405579,293.1297607421875,297.1499938964844,293.1499938964844,0.0615842603147029,-8001.96875,304.1520080566406,0.4858744442462921,0.0979103222489357,0.47208371758461,290.1267395019531,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530562400817871,0.5679023861885071,0.5679023861885071,1.0,1.0,-2.569433689117432,1.027700901031494,1.5417327880859375,0.4490265548229217,0.0,0.0,1.0,210.23487854003903,216.0,58.542083740234375,-28468.466796875,1884.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691879034042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791406776756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270865678787231,-5894.32568359375,304.1694030761719,0.772385835647583,0.3800681829452514,0.3478953242301941,293.1483764648437,297.1499938964844,293.1499938964844,0.2680619657039642,-5311.7294921875,304.16192626953125,0.7346312999725342,0.3243108987808227,0.3136767148971557,293.0686340332031,297.1499938964844,293.1499938964844,0.5154639482498169,-6543.1083984375,304.1549072265625,0.8682276010513306,0.548254668712616,0.3865879774093628,293.05731201171875,297.1499938964844,293.1499938964844,0.6382642388343811,-10452.63671875,304.1556701660156,0.9199504256248474,0.648842990398407,0.617542028427124,293.1332702636719,297.1499938964844,293.1499938964844,0.061163917183876,-7963.869140625,304.15240478515625,0.4842852354049682,0.0974818542599678,0.4706144034862518,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524658203125,1.0,0.5536254048347473,0.5684415102005005,0.5684415102005005,1.0,1.0,-2.5646767616271973,1.026211857795715,1.5384647846221924,0.4485738277435303,0.0,0.0,1.0,212.016357421875,216.0,61.91642761230469,-28478.638671875,1885.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,309.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695597171783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795179797336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246075212955475,-5858.6005859375,304.1703796386719,0.7697654366493225,0.3782570362091064,0.3463721871376037,293.1555480957031,297.1499938964844,293.1499938964844,0.2662500441074371,-5282.6962890625,304.1630554199219,0.732479453086853,0.3229274153709411,0.3124873042106628,293.0745849609375,297.1499938964844,293.1499938964844,0.5143702030181885,-6531.76708984375,304.156005859375,0.8665589094161987,0.548119068145752,0.3865686655044555,293.063720703125,297.1499938964844,293.1499938964844,0.6369879245758057,-10435.642578125,304.1569519042969,0.9179439544677734,0.6487598419189453,0.6175689697265625,293.1366882324219,297.1499938964844,293.1499938964844,0.0607068128883838,-7922.59423828125,304.1528015136719,0.4826256334781647,0.0970218479633331,0.4689884185791015,290.1747131347656,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1770935058594,1.0,0.5541341304779053,0.5690268278121948,0.5690268278121948,1.0,1.0,-2.559473752975464,1.0245753526687622,1.5348984003067017,0.4480653405189514,0.0,0.0,1.0,213.7797393798828,219.0,65.12264251708984,-28486.13671875,1885.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698290705680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797913811169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194644451141357,-5784.37109375,304.1721496582031,0.7645612359046936,0.3745191395282745,0.343214601278305,293.1693725585937,297.1499938964844,293.1499938964844,0.2623798549175262,-5220.65625,304.1651306152344,0.7281176447868347,0.3199798166751861,0.3099223673343658,293.0859680175781,297.1499938964844,293.1499938964844,0.5118924379348755,-6506.22412109375,304.1581420898437,0.8632538914680481,0.5477170348167419,0.3864344954490661,293.0760803222656,297.1499938964844,293.1499938964844,0.6340767741203308,-10397.1298828125,304.15948486328125,0.9139947295188904,0.648440957069397,0.6174729466438293,293.1432800292969,297.1499938964844,293.1499938964844,0.0597007572650909,-7832.23583984375,304.1535339355469,0.4790952205657959,0.0960225164890289,0.4653447568416595,290.2264099121094,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289428710937,1.0,0.5549881458282471,0.5703240633010864,0.5703240633010864,1.0,1.0,-2.5479445457458496,1.0209368467330933,1.527007818222046,0.4469122886657715,0.0,0.0,1.0,217.2404022216797,222.0,70.5390396118164,-28493.4296875,1883.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700631380081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800288683734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194644451141357,-5784.37109375,304.1721496582031,0.7645612359046936,0.3745191395282745,0.343214601278305,293.1693725585937,297.1499938964844,293.1499938964844,0.2623798549175262,-5220.65625,304.1651306152344,0.7281176447868347,0.3199798166751861,0.3099223673343658,293.0859680175781,297.1499938964844,293.1499938964844,0.5118924379348755,-6506.22412109375,304.1581420898437,0.8632538914680481,0.5477170348167419,0.3864344954490661,293.0760803222656,297.1499938964844,293.1499938964844,0.6340767741203308,-10397.1298828125,304.15948486328125,0.9139947295188904,0.648440957069397,0.6174729466438293,293.1432800292969,297.1499938964844,293.1499938964844,0.0597007572650909,-7832.23583984375,304.1535339355469,0.4790952205657959,0.0960225164890289,0.4653447568416595,290.2264099121094,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289428710937,1.0,0.5549881458282471,0.5703240633010864,0.5703240633010864,1.0,1.0,-2.5479445457458496,1.0209368467330933,1.527007818222046,0.4469122886657715,0.0,0.0,1.0,217.2404022216797,222.0,70.5390396118164,-28493.4296875,1883.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700631380081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800288683734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141317069530487,-5707.228515625,304.17364501953125,0.7594233751296997,0.3706438541412353,0.339928537607193,293.1825256347656,297.1499938964844,293.1499938964844,0.2582516074180603,-5154.40771484375,304.1669616699219,0.7236775159835815,0.3168213367462158,0.3071494996547699,293.0967102050781,297.1499938964844,293.1499938964844,0.5090944766998291,-6477.5537109375,304.1600646972656,0.8600012063980103,0.5471586585044861,0.3861874043941498,293.0877685546875,297.1499938964844,293.1499938964844,0.6307663917541504,-10353.6416015625,304.1618347167969,0.9101602435112,0.6479392647743225,0.6171989440917969,293.1494445800781,297.1499938964844,293.1499938964844,0.0585992336273193,-7733.96875,304.1542053222656,0.4752456247806549,0.0949389934539794,0.4612886607646942,290.2806396484375,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.28326416015625,1.0,0.5556575655937195,0.5717728137969971,0.5717728137969971,1.0,1.0,-2.5351662635803223,1.016894817352295,1.5182714462280271,0.4456080496311188,0.0,0.0,1.0,220.61892700195312,225.0,74.44664001464844,-28490.31640625,1879.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709350585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715121269226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814994267188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141317069530487,-5707.228515625,304.17364501953125,0.7594233751296997,0.3706438541412353,0.339928537607193,293.1825256347656,297.1499938964844,293.1499938964844,0.2582516074180603,-5154.40771484375,304.1669616699219,0.7236775159835815,0.3168213367462158,0.3071494996547699,293.0967102050781,297.1499938964844,293.1499938964844,0.5090944766998291,-6477.5537109375,304.1600646972656,0.8600012063980103,0.5471586585044861,0.3861874043941498,293.0877685546875,297.1499938964844,293.1499938964844,0.6307663917541504,-10353.6416015625,304.1618347167969,0.9101602435112,0.6479392647743225,0.6171989440917969,293.1494445800781,297.1499938964844,293.1499938964844,0.0585992336273193,-7733.96875,304.1542053222656,0.4752456247806549,0.0949389934539794,0.4612886607646942,290.2806396484375,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.28326416015625,1.0,0.5556575655937195,0.5717728137969971,0.5717728137969971,1.0,1.0,-2.5351662635803223,1.016894817352295,1.5182714462280271,0.4456080496311188,0.0,0.0,1.0,220.61892700195312,225.0,74.44664001464844,-28490.31640625,1879.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709350585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715121269226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814994267188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085508346557617,-5626.16943359375,304.1750793457031,0.7543540000915527,0.3666437566280365,0.3365276455879211,293.1949462890625,297.1499938964844,293.1499938964844,0.2538311779499054,-5083.25048828125,304.1686706542969,0.7191197276115417,0.3134735524654388,0.3041934370994568,293.1068115234375,297.1499938964844,293.1499938964844,0.5058684349060059,-6444.54052734375,304.162109375,0.8567973375320435,0.5464590787887573,0.3858400583267212,293.0988464355469,297.1499938964844,293.1499938964844,0.6269245743751526,-10303.2529296875,304.164306640625,0.9064606428146362,0.6472715139389038,0.6167662143707275,293.1551818847656,297.1499938964844,293.1499938964844,0.0574006550014019,-7627.546875,304.15478515625,0.4709846079349518,0.0937879458069801,0.4569084644317627,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561758875846863,0.5733577013015747,0.5733577013015747,1.0,1.0,-2.521328926086426,1.012508988380432,1.5088199377059937,0.4441709220409393,0.0,0.0,1.0,223.9326019287109,228.0,82.07888793945312,-28497.126953125,1873.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.3901672363281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713563203811646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813413347117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085508346557617,-5626.16943359375,304.1750793457031,0.7543540000915527,0.3666437566280365,0.3365276455879211,293.1949462890625,297.1499938964844,293.1499938964844,0.2538311779499054,-5083.25048828125,304.1686706542969,0.7191197276115417,0.3134735524654388,0.3041934370994568,293.1068115234375,297.1499938964844,293.1499938964844,0.5058684349060059,-6444.54052734375,304.162109375,0.8567973375320435,0.5464590787887573,0.3858400583267212,293.0988464355469,297.1499938964844,293.1499938964844,0.6269245743751526,-10303.2529296875,304.164306640625,0.9064606428146362,0.6472715139389038,0.6167662143707275,293.1551818847656,297.1499938964844,293.1499938964844,0.0574006550014019,-7627.546875,304.15478515625,0.4709846079349518,0.0937879458069801,0.4569084644317627,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561758875846863,0.5733577013015747,0.5733577013015747,1.0,1.0,-2.521328926086426,1.012508988380432,1.5088199377059937,0.4441709220409393,0.0,0.0,1.0,223.9326019287109,228.0,82.07888793945312,-28497.126953125,1873.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.3901672363281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713563203811646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813413347117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028164207935333,-5542.599609375,304.17626953125,0.7493470311164856,0.3625266551971435,0.3330187797546386,293.20672607421875,297.1499938964844,293.1499938964844,0.2492020428180694,-5008.537109375,304.170166015625,0.7143741846084595,0.3099450170993805,0.3010636270046234,293.1163024902344,297.1499938964844,293.1499938964844,0.5023473501205444,-6408.623046875,304.1639099121094,0.8536324501037598,0.5456261038780212,0.385397732257843,293.1092834472656,297.1499938964844,293.1499938964844,0.6227093935012817,-10248.1923828125,304.1665344238281,0.9029119610786438,0.6464459896087646,0.6161819696426392,293.1604919433594,297.1499938964844,293.1499938964844,0.0561321415007114,-7515.60205078125,304.1553039550781,0.466167151927948,0.092578038573265,0.452251136302948,290.40350341796875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565646886825562,0.5750691890716553,0.5750691890716553,1.0,1.0,-2.5065243244171143,1.0078022480010986,1.4987220764160156,0.442603588104248,0.0,0.0,1.0,227.1976928710937,231.0,86.17768096923828,-28490.140625,1865.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708036065101624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807803874835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028164207935333,-5542.599609375,304.17626953125,0.7493470311164856,0.3625266551971435,0.3330187797546386,293.20672607421875,297.1499938964844,293.1499938964844,0.2492020428180694,-5008.537109375,304.170166015625,0.7143741846084595,0.3099450170993805,0.3010636270046234,293.1163024902344,297.1499938964844,293.1499938964844,0.5023473501205444,-6408.623046875,304.1639099121094,0.8536324501037598,0.5456261038780212,0.385397732257843,293.1092834472656,297.1499938964844,293.1499938964844,0.6227093935012817,-10248.1923828125,304.1665344238281,0.9029119610786438,0.6464459896087646,0.6161819696426392,293.1604919433594,297.1499938964844,293.1499938964844,0.0561321415007114,-7515.60205078125,304.1553039550781,0.466167151927948,0.092578038573265,0.452251136302948,290.40350341796875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565646886825562,0.5750691890716553,0.5750691890716553,1.0,1.0,-2.5065243244171143,1.0078022480010986,1.4987220764160156,0.442603588104248,0.0,0.0,1.0,227.1976928710937,231.0,86.17768096923828,-28490.140625,1865.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708036065101624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807803874835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.299918532371521,-5500.26708984375,304.1767578125,0.7468662858009338,0.3604275286197662,0.3312268853187561,293.2123718261719,297.1499938964844,293.1499938964844,0.2468318492174148,-4970.2080078125,304.1707763671875,0.7119033932685852,0.3081155717372894,0.2994362115859985,293.1208190917969,297.1499938964844,293.1499938964844,0.5005165338516235,-6389.9921875,304.1647033691406,0.8520638346672058,0.5451634526252747,0.3851436376571655,293.1142883300781,297.1499938964844,293.1499938964844,0.6205108165740967,-10219.564453125,304.1675109863281,0.9011847376823424,0.6459783911705017,0.6158370971679688,293.1629943847656,297.1499938964844,293.1499938964844,0.05547846108675,-7458.2109375,304.155517578125,0.4634914398193359,0.0919530540704727,0.4498286843299866,290.4351501464844,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.4382019042969,1.0,0.5567159056663513,0.5759698748588562,0.5759698748588562,1.0,1.0,-2.498786211013794,1.0053356885910034,1.49345064163208,0.4417720735073089,0.0,0.0,1.0,228.81532287597656,231.0,87.13218688964844,-28481.419921875,1860.9671630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.55828857421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751900911331177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852321093901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
