time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969078123569488,-5456.09619140625,304.1773681640625,0.7444005608558655,0.3583037853240967,0.329412579536438,293.2178649902344,297.1499938964844,293.1499938964844,0.244349792599678,-4929.90966796875,304.1715393066406,0.7093504071235657,0.3062460422515869,0.2977705597877502,293.1252136230469,297.1499938964844,293.1499938964844,0.4984863996505737,-6369.23291015625,304.1657409667969,0.8505046963691711,0.5446720123291016,0.3848698437213897,293.119140625,297.1499938964844,293.1499938964844,0.6180670261383057,-10187.564453125,304.1687927246094,0.899461567401886,0.6454765200614929,0.6154605746269226,293.1654052734375,297.1499938964844,293.1499938964844,0.0547911822795867,-7397.86962890625,304.15576171875,0.4606792032718658,0.0913162678480148,0.4473516941070556,290.4706115722656,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744567871094,1.0,0.5568423271179199,0.5768986940383911,0.5768986940383911,1.0,1.0,-2.4908483028411865,1.0028008222579956,1.4880473613739014,0.4409109354019165,0.0,0.0,1.0,230.4249267578125,234.0,95.02877807617188,-28500.771484375,1856.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752487421035767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852915976196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906257808208465,-5363.48876953125,304.1787109375,0.7395037412643433,0.3539813458919525,0.3257158696651459,293.2284240722656,297.1499938964844,293.1499938964844,0.2391157150268554,-4844.55078125,304.1730651855469,0.7040380835533142,0.3023850917816162,0.2943231463432312,293.13360595703125,297.1499938964844,293.1499938964844,0.4939298629760742,-6322.54833984375,304.1680603027344,0.8474052548408508,0.5435954928398132,0.3842577040195465,293.12847900390625,297.1499938964844,293.1499938964844,0.6125609874725342,-10115.322265625,304.17169189453125,0.89601731300354,0.6443603038787842,0.6146031618118286,293.169921875,297.1499938964844,293.1499938964844,0.0533347651362419,-7270.27099609375,304.1562805175781,0.4550701379776001,0.0900082290172576,0.4422390758991241,290.5514221191406,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570234060287476,0.5788398385047913,0.5788398385047913,1.0,1.0,-2.4743573665618896,0.99751615524292,1.4768412113189695,0.4390925467014313,0.0,0.0,1.0,233.6260528564453,222.0,107.70420837402344,-28524.490234375,1845.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749517917633057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849903147667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906257808208465,-5363.48876953125,304.1787109375,0.7395037412643433,0.3539813458919525,0.3257158696651459,293.2284240722656,297.1499938964844,293.1499938964844,0.2391157150268554,-4844.55078125,304.1730651855469,0.7040380835533142,0.3023850917816162,0.2943231463432312,293.13360595703125,297.1499938964844,293.1499938964844,0.4939298629760742,-6322.54833984375,304.1680603027344,0.8474052548408508,0.5435954928398132,0.3842577040195465,293.12847900390625,297.1499938964844,293.1499938964844,0.6125609874725342,-10115.322265625,304.17169189453125,0.89601731300354,0.6443603038787842,0.6146031618118286,293.169921875,297.1499938964844,293.1499938964844,0.0533347651362419,-7270.27099609375,304.1562805175781,0.4550701379776001,0.0900082290172576,0.4422390758991241,290.5514221191406,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570234060287476,0.5788398385047913,0.5788398385047913,1.0,1.0,-2.4743573665618896,0.99751615524292,1.4768412113189695,0.4390925467014313,0.0,0.0,1.0,233.6260528564453,222.0,107.70420837402344,-28524.490234375,1845.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749517917633057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849903147667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840405404567718,-5265.90771484375,304.1801147460937,0.7381435632705688,0.3496310710906982,0.3217369019985199,293.2381896972656,297.1499938964844,293.1499938964844,0.2335231006145477,-4752.91748046875,304.1746826171875,0.7023831009864807,0.2984171509742737,0.290509968996048,293.1412658691406,297.1499938964844,293.1499938964844,0.4888810217380523,-6270.78125,304.17047119140625,0.8485350012779236,0.5424565672874451,0.3834057748317718,293.1371154785156,297.1499938964844,293.1499938964844,0.6064764261245728,-10035.451171875,304.1745910644531,0.8973760604858398,0.6431533694267273,0.6133963465690613,293.1738586425781,297.1499938964844,293.1499938964844,0.0516283512115478,-7122.29052734375,304.1570129394531,0.4529832303524017,0.088706761598587,0.4358999133110046,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63922119140625,1.0,0.5526266098022461,0.5809507369995117,0.5809507369995117,1.0,1.0,-2.454909086227417,0.9910323023796082,1.4638768434524536,0.4367374181747436,0.0,0.0,1.0,230.5355529785156,210.0,114.66697692871094,-28513.869140625,1805.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789659261703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890640943311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840405404567718,-5265.90771484375,304.1801147460937,0.7381435632705688,0.3496310710906982,0.3217369019985199,293.2381896972656,297.1499938964844,293.1499938964844,0.2335231006145477,-4752.91748046875,304.1746826171875,0.7023831009864807,0.2984171509742737,0.290509968996048,293.1412658691406,297.1499938964844,293.1499938964844,0.4888810217380523,-6270.78125,304.17047119140625,0.8485350012779236,0.5424565672874451,0.3834057748317718,293.1371154785156,297.1499938964844,293.1499938964844,0.6064764261245728,-10035.451171875,304.1745910644531,0.8973760604858398,0.6431533694267273,0.6133963465690613,293.1738586425781,297.1499938964844,293.1499938964844,0.0516283512115478,-7122.29052734375,304.1570129394531,0.4529832303524017,0.088706761598587,0.4358999133110046,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63922119140625,1.0,0.5526266098022461,0.5809507369995117,0.5809507369995117,1.0,1.0,-2.454909086227417,0.9910323023796082,1.4638768434524536,0.4367374181747436,0.0,0.0,1.0,230.5355529785156,210.0,114.66697692871094,-28513.869140625,1805.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789659261703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890640943311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.27705118060112,-5161.5673828125,304.1817321777344,0.7390270829200745,0.345304787158966,0.3176342248916626,293.2470397949219,297.1499938964844,293.1499938964844,0.2275038659572601,-4653.58740234375,304.176513671875,0.703060507774353,0.2943894267082214,0.2864851057529449,293.1481018066406,297.1499938964844,293.1499938964844,0.4830373227596283,-6210.59033203125,304.17340087890625,0.8524076342582703,0.5412940382957458,0.3824260234832763,293.1449584960937,297.1499938964844,293.1499938964844,0.5994076728820801,-9942.19921875,304.1781921386719,0.9018211364746094,0.641890287399292,0.6119863390922546,293.177001953125,297.1499938964844,293.1499938964844,0.0497499927878379,-6960.13720703125,304.1578063964844,0.4532160758972168,0.0874619707465171,0.4290772378444671,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458927154541016,0.5831837058067322,0.5831837058067322,1.0,1.0,-2.434077501296997,0.9840070605278016,1.4500705003738403,0.4340982139110565,0.0,0.0,1.0,223.58514404296875,198.0,133.1818389892578,-28543.662109375,1746.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717834472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787410378456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888358620926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.27705118060112,-5161.5673828125,304.1817321777344,0.7390270829200745,0.345304787158966,0.3176342248916626,293.2470397949219,297.1499938964844,293.1499938964844,0.2275038659572601,-4653.58740234375,304.176513671875,0.703060507774353,0.2943894267082214,0.2864851057529449,293.1481018066406,297.1499938964844,293.1499938964844,0.4830373227596283,-6210.59033203125,304.17340087890625,0.8524076342582703,0.5412940382957458,0.3824260234832763,293.1449584960937,297.1499938964844,293.1499938964844,0.5994076728820801,-9942.19921875,304.1781921386719,0.9018211364746094,0.641890287399292,0.6119863390922546,293.177001953125,297.1499938964844,293.1499938964844,0.0497499927878379,-6960.13720703125,304.1578063964844,0.4532160758972168,0.0874619707465171,0.4290772378444671,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458927154541016,0.5831837058067322,0.5831837058067322,1.0,1.0,-2.434077501296997,0.9840070605278016,1.4500705003738403,0.4340982139110565,0.0,0.0,1.0,223.58514404296875,198.0,133.1818389892578,-28543.662109375,1746.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717834472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787410378456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888358620926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699390649795532,-5054.83349609375,304.1829833984375,0.7412969470024109,0.34098881483078,0.3134653866291046,293.25506591796875,297.1499938964844,293.1499938964844,0.2213136404752731,-4550.89306640625,304.177978515625,0.7051449418067932,0.2902989983558655,0.2823204696178436,293.1542358398437,297.1499938964844,293.1499938964844,0.4768083393573761,-6146.4716796875,304.17596435546875,0.8580538034439087,0.5400948524475098,0.3813619017601013,293.1521301269531,297.1499938964844,293.1499938964844,0.5918373465538025,-9842.4736328125,304.181396484375,0.9083743691444396,0.6405619978904724,0.6104339361190796,293.17950439453125,297.1499938964844,293.1499938964844,0.0478161983191967,-6794.1845703125,304.1584167480469,0.4549382627010345,0.0862662196159362,0.4221038222312927,290.8369140625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.537743091583252,0.5855165719985962,0.5855165719985962,1.0,1.0,-2.4125449657440186,0.9767116904258728,1.43583345413208,0.4313178062438965,0.0,0.0,1.0,214.5642242431641,186.0,141.50155639648438,-28550.13671875,1679.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778720021247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879538996145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699390649795532,-5054.83349609375,304.1829833984375,0.7412969470024109,0.34098881483078,0.3134653866291046,293.25506591796875,297.1499938964844,293.1499938964844,0.2213136404752731,-4550.89306640625,304.177978515625,0.7051449418067932,0.2902989983558655,0.2823204696178436,293.1542358398437,297.1499938964844,293.1499938964844,0.4768083393573761,-6146.4716796875,304.17596435546875,0.8580538034439087,0.5400948524475098,0.3813619017601013,293.1521301269531,297.1499938964844,293.1499938964844,0.5918373465538025,-9842.4736328125,304.181396484375,0.9083743691444396,0.6405619978904724,0.6104339361190796,293.17950439453125,297.1499938964844,293.1499938964844,0.0478161983191967,-6794.1845703125,304.1584167480469,0.4549382627010345,0.0862662196159362,0.4221038222312927,290.8369140625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.537743091583252,0.5855165719985962,0.5855165719985962,1.0,1.0,-2.4125449657440186,0.9767116904258728,1.43583345413208,0.4313178062438965,0.0,0.0,1.0,214.5642242431641,186.0,141.50155639648438,-28550.13671875,1679.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778720021247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879538996145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.266410082578659,-5001.6962890625,304.18341064453125,0.7428224086761475,0.3388334810733795,0.3113661706447601,293.2588195800781,297.1499938964844,293.1499938964844,0.2182177305221557,-4499.35400390625,304.1784973144531,0.7065674066543579,0.2882296741008758,0.280197262763977,293.1570739746094,297.1499938964844,293.1499938964844,0.4736694991588592,-6114.20751953125,304.17694091796875,0.8613999485969543,0.5394825339317322,0.3808073401451111,293.1554870605469,297.1499938964844,293.1499938964844,0.5880109667778015,-9792.1806640625,304.1826171875,0.9124016165733336,0.639876663684845,0.6096188426017761,293.1805725097656,297.1499938964844,293.1499938964844,0.0468505732715129,-6711.7236328125,304.1586608886719,0.4562260508537292,0.0856820046901702,0.4185977876186371,290.8885192871094,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333206653594971,0.5867154598236084,0.5867154598236084,1.0,1.0,-2.4016151428222656,0.9730001091957092,1.4286149740219116,0.4298912584781647,0.0,0.0,1.0,209.5870056152344,186.0,142.5116424560547,-28545.14453125,1644.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820284724235535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921722088009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628256380558014,-4947.5,304.183837890625,0.7445695996284485,0.3366789519786834,0.3092603087425232,293.2624206542969,297.1499938964844,293.1499938964844,0.2150623798370361,-4446.609375,304.1790771484375,0.7081961035728455,0.2861439883708954,0.2780507504940033,293.1597900390625,297.1499938964844,293.1499938964844,0.4703864157199859,-6080.35986328125,304.1780090332031,0.8650525808334351,0.538860559463501,0.3802408576011657,293.15869140625,297.1499938964844,293.1499938964844,0.5840024948120117,-9739.3330078125,304.1839904785156,0.9168716669082642,0.6391767263412476,0.6087828874588013,293.1815490722656,297.1499938964844,293.1499938964844,0.0458693243563175,-6627.984375,304.15887451171875,0.4577571749687195,0.0851044878363609,0.4150876402854919,290.94305419921875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.9490051269531,1.0,0.5287284851074219,0.5879341959953308,0.5879341959953308,1.0,1.0,-2.3906047344207764,0.9692562818527222,1.4213484525680542,0.4284449517726898,0.0,0.0,1.0,204.4048767089844,174.0,149.454833984375,-28565.529296875,1608.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818157434463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919562583789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555506527423858,-4836.9091796875,304.1846618652344,0.7486804723739624,0.3323688507080078,0.3050322532653808,293.2691955566406,297.1499938964844,293.1499938964844,0.2086261659860611,-4338.4296875,304.1800842285156,0.7119296193122864,0.281920313835144,0.2736919224262237,293.1648864746094,297.1499938964844,293.1499938964844,0.4634688794612884,-6008.87255859375,304.18017578125,0.8732189536094666,0.5375768542289734,0.379069834947586,293.1647644042969,297.1499938964844,293.1499938964844,0.5755352973937988,-9627.458984375,304.1867370605469,0.9269676208496094,0.6377208828926086,0.6070445775985718,293.1832275390625,297.1499938964844,293.1499938964844,0.0438767485320568,-6458.13232421875,304.1592102050781,0.4614935517311096,0.083964042365551,0.4080632627010345,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191402435302734,0.5904288291931152,0.5904288291931152,1.0,1.0,-2.3683555126190186,0.9616726040840148,1.4066829681396484,0.4254927337169647,0.0,0.0,1.0,193.61671447753903,162.0,159.00941467285156,-28586.349609375,1535.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808618903160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909882649779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555506527423858,-4836.9091796875,304.1846618652344,0.7486804723739624,0.3323688507080078,0.3050322532653808,293.2691955566406,297.1499938964844,293.1499938964844,0.2086261659860611,-4338.4296875,304.1800842285156,0.7119296193122864,0.281920313835144,0.2736919224262237,293.1648864746094,297.1499938964844,293.1499938964844,0.4634688794612884,-6008.87255859375,304.18017578125,0.8732189536094666,0.5375768542289734,0.379069834947586,293.1647644042969,297.1499938964844,293.1499938964844,0.5755352973937988,-9627.458984375,304.1867370605469,0.9269676208496094,0.6377208828926086,0.6070445775985718,293.1832275390625,297.1499938964844,293.1499938964844,0.0438767485320568,-6458.13232421875,304.1592102050781,0.4614935517311096,0.083964042365551,0.4080632627010345,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191402435302734,0.5904288291931152,0.5904288291931152,1.0,1.0,-2.3683555126190186,0.9616726040840148,1.4066829681396484,0.4254927337169647,0.0,0.0,1.0,193.61671447753903,162.0,159.00941467285156,-28586.349609375,1535.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808618903160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909882649779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484397441148758,-4728.26220703125,304.1849670410156,0.7535969614982605,0.3280641436576843,0.3007937371730804,293.27545166015625,297.1499938964844,293.1499938964844,0.2022754698991775,-4231.10595703125,304.1806335449219,0.7161684632301331,0.277631014585495,0.2692559063434601,293.1695861816406,297.1499938964844,293.1499938964844,0.4566127061843872,-5938.06494140625,304.1815185546875,0.8825011849403381,0.5362483859062195,0.3778559863567352,293.17041015625,297.1499938964844,293.1499938964844,0.5671156048774719,-9516.3935546875,304.1885070800781,0.938318133354187,0.6362023949623108,0.605230450630188,293.18463134765625,297.1499938964844,293.1499938964844,0.0419176928699016,-6291.6728515625,304.159423828125,0.4659622311592102,0.0828361511230468,0.4010390043258667,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091372132301331,0.5929928421974182,0.5929928421974182,1.0,1.0,-2.3458590507507324,0.9539769291877748,1.391882061958313,0.4224660396575928,0.0,0.0,0.9949212074279784,182.4816131591797,150.0,158.40426635742188,-28579.724609375,1462.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.53125,36000.0,0.0,0.0,0.6841240525245667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831606149673462,1.8316338062286377,-2.772185325738974e-05,0.0,0.0006942989421077,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484397441148758,-4728.26220703125,304.1849670410156,0.7535969614982605,0.3280641436576843,0.3007937371730804,293.27545166015625,297.1499938964844,293.1499938964844,0.2022754698991775,-4231.10595703125,304.1806335449219,0.7161684632301331,0.277631014585495,0.2692559063434601,293.1695861816406,297.1499938964844,293.1499938964844,0.4566127061843872,-5938.06494140625,304.1815185546875,0.8825011849403381,0.5362483859062195,0.3778559863567352,293.17041015625,297.1499938964844,293.1499938964844,0.5671156048774719,-9516.3935546875,304.1885070800781,0.938318133354187,0.6362023949623108,0.605230450630188,293.18463134765625,297.1499938964844,293.1499938964844,0.0419176928699016,-6291.6728515625,304.159423828125,0.4659622311592102,0.0828361511230468,0.4010390043258667,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091372132301331,0.5929928421974182,0.5929928421974182,1.0,1.0,-2.3458590507507324,0.9539769291877748,1.391882061958313,0.4224660396575928,0.0,0.0,0.9949212074279784,182.4816131591797,150.0,158.40426635742188,-28579.724609375,1462.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.53125,36000.0,0.0,0.0,0.6841240525245667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831606149673462,1.8316338062286377,-2.772185325738974e-05,0.0,0.0006942989421077,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413328289985656,-4618.87451171875,304.1851501464844,0.7593680024147034,0.3237695097923279,0.2965563833713531,293.2812194824219,297.1499938964844,293.1499938964844,0.1958828866481781,-4122.25341796875,304.1810913085937,0.7209110856056213,0.2732812166213989,0.2647542059421539,293.17388916015625,297.1499938964844,293.1499938964844,0.4495308995246887,-5864.619140625,304.1828308105469,0.892920196056366,0.5348759293556213,0.3766072392463684,293.1756591796875,297.1499938964844,293.1499938964844,0.5584004521369934,-9400.9609375,304.1902160644531,0.950585663318634,0.6346243023872375,0.6033545136451721,293.18585205078125,297.1499938964844,293.1499938964844,0.0399549007415771,-6124.6318359375,304.1595458984375,0.4706835448741913,0.0817153006792068,0.3940164744853973,291.29364013671875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2998962402344,1.0,0.4988093972206116,0.5956189036369324,0.5956189036369324,1.0,1.0,-2.323171377182007,0.9461838603019714,1.3769875764846802,0.4193706214427948,0.0,0.0,0.9679463505744934,171.16102600097656,138.0,165.33428955078125,-28597.103515625,1389.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.7421875,36000.0,0.0,0.0,0.6831100583076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281681537628167,1.8281959295272827,-2.785083961498458e-05,0.0,0.0006932698306627,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413328289985656,-4618.87451171875,304.1851501464844,0.7593680024147034,0.3237695097923279,0.2965563833713531,293.2812194824219,297.1499938964844,293.1499938964844,0.1958828866481781,-4122.25341796875,304.1810913085937,0.7209110856056213,0.2732812166213989,0.2647542059421539,293.17388916015625,297.1499938964844,293.1499938964844,0.4495308995246887,-5864.619140625,304.1828308105469,0.892920196056366,0.5348759293556213,0.3766072392463684,293.1756591796875,297.1499938964844,293.1499938964844,0.5584004521369934,-9400.9609375,304.1902160644531,0.950585663318634,0.6346243023872375,0.6033545136451721,293.18585205078125,297.1499938964844,293.1499938964844,0.0399549007415771,-6124.6318359375,304.1595458984375,0.4706835448741913,0.0817153006792068,0.3940164744853973,291.29364013671875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2998962402344,1.0,0.4988093972206116,0.5956189036369324,0.5956189036369324,1.0,1.0,-2.323171377182007,0.9461838603019714,1.3769875764846802,0.4193706214427948,0.0,0.0,0.9679463505744934,171.16102600097656,138.0,165.33428955078125,-28597.103515625,1389.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.7421875,36000.0,0.0,0.0,0.6831100583076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281681537628167,1.8281959295272827,-2.785083961498458e-05,0.0,0.0006932698306627,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344189137220382,-4511.849609375,304.1849365234375,0.7661019563674927,0.319487452507019,0.2923251092433929,293.2865600585937,297.1499938964844,293.1499938964844,0.1896065473556518,-4014.719970703125,304.18115234375,0.7262398600578308,0.2688732743263244,0.2601926028728485,293.17791748046875,297.1499938964844,293.1499938964844,0.4425550401210785,-5792.2109375,304.1835021972656,0.9045580625534058,0.5334577560424805,0.3753227591514587,293.1805114746094,297.1499938964844,293.1499938964844,0.5497946739196777,-9286.9541015625,304.1911315917969,0.9634341597557068,0.6329850554466248,0.6014152765274048,293.1868591308594,297.1499938964844,293.1499938964844,0.0380377620458602,-5961.1591796875,304.1595458984375,0.4755922853946686,0.0805982872843742,0.3869956135749817,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4157409667969,1.0,0.4881997406482696,0.5983018279075623,0.5983018279075623,1.0,1.0,-2.300302505493164,0.9382899403572084,1.3620126247406006,0.4162043035030365,0.0,0.0,0.9254469275474548,159.744384765625,126.0,161.51040649414062,-28574.05078125,1317.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.4375,36000.0,0.0,0.0,0.6813825964927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205530643463133,1.820581197738648,-2.8134116291766983e-05,0.0,0.0006915167323313,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344189137220382,-4511.849609375,304.1849365234375,0.7661019563674927,0.319487452507019,0.2923251092433929,293.2865600585937,297.1499938964844,293.1499938964844,0.1896065473556518,-4014.719970703125,304.18115234375,0.7262398600578308,0.2688732743263244,0.2601926028728485,293.17791748046875,297.1499938964844,293.1499938964844,0.4425550401210785,-5792.2109375,304.1835021972656,0.9045580625534058,0.5334577560424805,0.3753227591514587,293.1805114746094,297.1499938964844,293.1499938964844,0.5497946739196777,-9286.9541015625,304.1911315917969,0.9634341597557068,0.6329850554466248,0.6014152765274048,293.1868591308594,297.1499938964844,293.1499938964844,0.0380377620458602,-5961.1591796875,304.1595458984375,0.4755922853946686,0.0805982872843742,0.3869956135749817,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4157409667969,1.0,0.4881997406482696,0.5983018279075623,0.5983018279075623,1.0,1.0,-2.300302505493164,0.9382899403572084,1.3620126247406006,0.4162043035030365,0.0,0.0,0.9254469275474548,159.744384765625,126.0,161.51040649414062,-28574.05078125,1317.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.4375,36000.0,0.0,0.0,0.6813825964927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205530643463133,1.820581197738648,-2.8134116291766983e-05,0.0,0.0006915167323313,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311523556709289,-4461.19287109375,304.1845092773437,0.769881010055542,0.3173528015613556,0.2902138233184814,293.2890930175781,297.1499938964844,293.1499938964844,0.1866074800491333,-3963.21044921875,304.1809387207031,0.7291725277900696,0.2666485011577606,0.2578908801078796,293.1797790527344,297.1499938964844,293.1499938964844,0.4393312036991119,-5758.8876953125,304.1832580566406,0.9112155437469482,0.53273606300354,0.374669998884201,293.1828308105469,297.1499938964844,293.1499938964844,0.5458080768585205,-9234.427734375,304.1908569335937,0.9699774384498596,0.6321482062339783,0.6004268527030945,293.18731689453125,297.1499938964844,293.1499938964844,0.0371253080666065,-5883.37939453125,304.15948486328125,0.4781346321105957,0.0800407826900482,0.3834859132766723,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4656982421875,1.0,0.4827964901924133,0.5996623635292053,0.5996623635292053,1.0,1.0,-2.288814067840576,0.9343085289001464,1.3545055389404297,0.4145959913730621,0.0,0.0,0.8993983864784241,154.0157470703125,126.0,146.37425231933594,-28492.3984375,1281.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.66015625,36000.0,0.0,0.0,0.6850393414497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001896142959597,1.8002175092697144,-2.7918014893657528e-05,0.0,0.0006952278781682,0.0,0.0,667.4940795898438,0.0,0.0,0.0,0.9900302290916444,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284068167209625,-4419.013671875,304.1832275390625,0.7739711999893188,0.3152267634868622,0.2881075441837311,293.29150390625,297.1499938964844,293.1499938964844,0.1840175986289978,-3919.063232421875,304.1800231933594,0.7323216795921326,0.2644120156764984,0.255576491355896,293.1815185546875,297.1499938964844,293.1499938964844,0.4370323419570923,-5735.82470703125,304.1813659667969,0.918598175048828,0.5320169925689697,0.3740147054195404,293.1849365234375,297.1499938964844,293.1499938964844,0.5429487228393555,-9198.0595703125,304.1886291503906,0.9765506982803344,0.6313139200210571,0.5994333028793335,293.187744140625,297.1499938964844,293.1499938964844,0.0363363102078437,-5817.08642578125,304.1591796875,0.4807585179805755,0.0794840082526207,0.3799773752689361,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.477330595254898,0.6010329723358154,0.6010329723358154,1.0,1.0,-2.277308702468872,0.9303104281425476,1.3469983339309692,0.4129731059074402,0.0,0.0,0.873920202255249,148.2781524658203,114.0,110.23880004882812,-28356.95703125,1246.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754638671875,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.50390625,36000.0,0.0,0.0,0.6840752959251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566224336624146,1.7566494941711426,-2.708078864088748e-05,0.0,0.0006942494655959,0.0,0.0,628.1197509765625,0.0,0.0,0.0,0.9694018959999084,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237836122512817,-4348.54296875,304.1798400878906,0.7832241654396057,0.3110018372535705,0.2839185297489166,293.2960510253906,297.1499938964844,293.1499938964844,0.179492563009262,-3842.354736328125,304.17755126953125,0.7394238114356995,0.2599054276943207,0.2509144842624664,293.1845703125,297.1499938964844,293.1499938964844,0.4340125024318695,-5706.794921875,304.1759033203125,0.9351984858512878,0.5305977463722229,0.3727153539657593,293.1886901855469,297.1499938964844,293.1499938964844,0.5391755104064941,-9152.41015625,304.1819763183594,0.9896410703659058,0.6296689510345459,0.5974647998809814,293.1885070800781,297.1499938964844,293.1499938964844,0.0349568352103233,-5702.7529296875,304.1584167480469,0.4863646030426025,0.0783728957176208,0.3729653060436249,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662165343761444,0.6037972569465637,0.6037972569465637,1.0,1.0,-2.2543282508850098,0.9222931265830994,1.3320351839065552,0.4096986055374145,0.0,0.0,0.8249765038490295,136.78179931640625,102.0,38.82183837890625,-27998.5859375,1175.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.857421875,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5078125,36000.0,0.0,0.0,0.6804543733596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643398404121399,1.643423318862915,-2.4838309400365688e-05,0.0,0.0006905746995471,0.0,0.0,531.2451171875,0.0,0.0,0.0,0.9161499738693236,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237836122512817,-4348.54296875,304.1798400878906,0.7832241654396057,0.3110018372535705,0.2839185297489166,293.2960510253906,297.1499938964844,293.1499938964844,0.179492563009262,-3842.354736328125,304.17755126953125,0.7394238114356995,0.2599054276943207,0.2509144842624664,293.1845703125,297.1499938964844,293.1499938964844,0.4340125024318695,-5706.794921875,304.1759033203125,0.9351984858512878,0.5305977463722229,0.3727153539657593,293.1886901855469,297.1499938964844,293.1499938964844,0.5391755104064941,-9152.41015625,304.1819763183594,0.9896410703659058,0.6296689510345459,0.5974647998809814,293.1885070800781,297.1499938964844,293.1499938964844,0.0349568352103233,-5702.7529296875,304.1584167480469,0.4863646030426025,0.0783728957176208,0.3729653060436249,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662165343761444,0.6037972569465637,0.6037972569465637,1.0,1.0,-2.2543282508850098,0.9222931265830994,1.3320351839065552,0.4096986055374145,0.0,0.0,0.8249765038490295,136.78179931640625,102.0,38.82183837890625,-27998.5859375,1175.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.857421875,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5078125,36000.0,0.0,0.0,0.6804543733596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643398404121399,1.643423318862915,-2.4838309400365688e-05,0.0,0.0006905746995471,0.0,0.0,531.2451171875,0.0,0.0,0.0,0.9161499738693236,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200111895799636,-4291.57421875,304.1761779785156,0.7932528853416443,0.3068180382251739,0.2797819674015045,293.3002014160156,297.1499938964844,293.1499938964844,0.175592228770256,-3776.609130859375,304.17486572265625,0.7471315860748291,0.2553653717041015,0.246235117316246,293.1871643066406,297.1499938964844,293.1499938964844,0.432582676410675,-5694.6630859375,304.169677734375,0.9524176716804504,0.5291984677314758,0.371444970369339,293.19091796875,297.1499938964844,293.1499938964844,0.5338519811630249,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282256245613098,0.5913896560668945,293.1890869140625,297.1499938964844,293.1499938964844,0.0337858684360981,-5607.3427734375,304.1575622558594,0.4921897053718567,0.0772803425788879,0.3660988509654999,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.454703539609909,0.6067525148391724,0.6067525148391724,1.0,1.0,-2.227245092391968,0.9124386310577391,1.3148064613342283,0.4057014286518097,0.0,0.0,0.7818259000778198,125.78801727294922,105.0,-12.965740203857422,-27554.615234375,1104.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3154602050781,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.6695879101753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178632736206057,1.517885684967041,-2.244542884000112e-05,0.0,0.0006795466179028,0.0,0.0,435.8585510253906,0.0,0.0,0.0,0.8580530881881714,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200111895799636,-4291.57421875,304.1761779785156,0.7932528853416443,0.3068180382251739,0.2797819674015045,293.3002014160156,297.1499938964844,293.1499938964844,0.175592228770256,-3776.609130859375,304.17486572265625,0.7471315860748291,0.2553653717041015,0.246235117316246,293.1871643066406,297.1499938964844,293.1499938964844,0.432582676410675,-5694.6630859375,304.169677734375,0.9524176716804504,0.5291984677314758,0.371444970369339,293.19091796875,297.1499938964844,293.1499938964844,0.5338519811630249,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282256245613098,0.5913896560668945,293.1890869140625,297.1499938964844,293.1499938964844,0.0337858684360981,-5607.3427734375,304.1575622558594,0.4921897053718567,0.0772803425788879,0.3660988509654999,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.454703539609909,0.6067525148391724,0.6067525148391724,1.0,1.0,-2.227245092391968,0.9124386310577391,1.3148064613342283,0.4057014286518097,0.0,0.0,0.7818259000778198,125.78801727294922,105.0,-12.965740203857422,-27554.615234375,1104.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3154602050781,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.6695879101753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178632736206057,1.517885684967041,-2.244542884000112e-05,0.0,0.0006795466179028,0.0,0.0,435.8585510253906,0.0,0.0,0.0,0.8580530881881714,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.216726467013359,-4242.0224609375,304.1729431152344,0.7954525947570801,0.3025872409343719,0.275878757238388,293.3042907714844,297.1499938964844,293.1499938964844,0.1720663756132125,-3717.109619140625,304.1724548339844,0.7480195760726929,0.2507310807704925,0.2417500466108322,293.1898193359375,297.1499938964844,293.1499938964844,0.431945651769638,-5690.4970703125,304.1641540527344,0.9589608311653136,0.527720034122467,0.3703355193138122,293.17791748046875,297.1499938964844,293.1499938964844,0.521200954914093,-8907.748046875,304.19097900390625,0.9990000128746032,0.6298009753227234,0.5784887075424194,293.1897277832031,297.1499938964844,293.1499938964844,0.0328897349536418,-5535.0087890625,304.1565246582031,0.4933292269706726,0.0761597380042076,0.3604321777820587,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471585750579834,0.6099432110786438,0.6099432110786438,1.0,1.0,-2.192962408065796,0.8995007872581482,1.2934616804122925,0.3998465836048126,0.0,0.0,0.7437617182731628,120.74664306640624,108.0,-43.68120956420898,-26996.23046875,1049.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7745666503906,312.1496887207031,278.1499938964844,0.0,18000.0,315.2300109863281,37320.6015625,36000.0,0.0,0.0,0.6597540974617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940809965133667,1.3941011428833008,-2.024168861680664e-05,0.0,0.0006695665069855,0.0,0.0,354.2113037109375,0.0,0.0,0.0,0.8018325567245483,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.216726467013359,-4242.0224609375,304.1729431152344,0.7954525947570801,0.3025872409343719,0.275878757238388,293.3042907714844,297.1499938964844,293.1499938964844,0.1720663756132125,-3717.109619140625,304.1724548339844,0.7480195760726929,0.2507310807704925,0.2417500466108322,293.1898193359375,297.1499938964844,293.1499938964844,0.431945651769638,-5690.4970703125,304.1641540527344,0.9589608311653136,0.527720034122467,0.3703355193138122,293.17791748046875,297.1499938964844,293.1499938964844,0.521200954914093,-8907.748046875,304.19097900390625,0.9990000128746032,0.6298009753227234,0.5784887075424194,293.1897277832031,297.1499938964844,293.1499938964844,0.0328897349536418,-5535.0087890625,304.1565246582031,0.4933292269706726,0.0761597380042076,0.3604321777820587,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471585750579834,0.6099432110786438,0.6099432110786438,1.0,1.0,-2.192962408065796,0.8995007872581482,1.2934616804122925,0.3998465836048126,0.0,0.0,0.7437617182731628,120.74664306640624,108.0,-43.68120956420898,-26996.23046875,1049.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7745666503906,312.1496887207031,278.1499938964844,0.0,18000.0,315.2300109863281,37320.6015625,36000.0,0.0,0.0,0.6597540974617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940809965133667,1.3941011428833008,-2.024168861680664e-05,0.0,0.0006695665069855,0.0,0.0,354.2113037109375,0.0,0.0,0.0,0.8018325567245483,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137919664382934,-4197.88720703125,304.1701965332031,0.794356107711792,0.2982474863529205,0.2719511687755584,293.3087463378906,297.1499938964844,293.1499938964844,0.1687582582235336,-3661.28515625,304.1705017089844,0.745943009853363,0.2459201067686081,0.2371827661991119,293.1928405761719,297.1499938964844,293.1499938964844,0.432054191827774,-5693.888671875,304.1593017578125,0.961371898651123,0.5260957479476929,0.3691818416118622,293.1627502441406,297.1499938964844,293.1499938964844,0.5164393782615662,-8848.166015625,304.1850280761719,0.9990000128746032,0.6321796774864197,0.5725491046905518,293.1907958984375,297.1499938964844,293.1499938964844,0.0320617705583572,-5469.02734375,304.1557312011719,0.4923308193683624,0.0749381184577941,0.3547006845474243,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.39404296875,1.0,0.442267894744873,0.6129137873649597,0.6129137873649597,1.0,1.0,-2.167349576950073,0.8902225494384766,1.277127027511597,0.395844966173172,0.0,0.0,0.7142333984375,118.18661499023438,111.0,-65.12614440917969,-26545.455078125,1014.4849853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2538757324219,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.55078125,36000.0,0.0,0.0,0.6478168368339539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887762784957886,1.288794755935669,-1.847159182943869e-05,0.0,0.0006574517465196,0.0,0.0,293.5494689941406,0.0,0.0,0.0,0.7549869418144226,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137919664382934,-4197.88720703125,304.1701965332031,0.794356107711792,0.2982474863529205,0.2719511687755584,293.3087463378906,297.1499938964844,293.1499938964844,0.1687582582235336,-3661.28515625,304.1705017089844,0.745943009853363,0.2459201067686081,0.2371827661991119,293.1928405761719,297.1499938964844,293.1499938964844,0.432054191827774,-5693.888671875,304.1593017578125,0.961371898651123,0.5260957479476929,0.3691818416118622,293.1627502441406,297.1499938964844,293.1499938964844,0.5164393782615662,-8848.166015625,304.1850280761719,0.9990000128746032,0.6321796774864197,0.5725491046905518,293.1907958984375,297.1499938964844,293.1499938964844,0.0320617705583572,-5469.02734375,304.1557312011719,0.4923308193683624,0.0749381184577941,0.3547006845474243,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.39404296875,1.0,0.442267894744873,0.6129137873649597,0.6129137873649597,1.0,1.0,-2.167349576950073,0.8902225494384766,1.277127027511597,0.395844966173172,0.0,0.0,0.7142333984375,118.18661499023438,111.0,-65.12614440917969,-26545.455078125,1014.4849853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2538757324219,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.55078125,36000.0,0.0,0.0,0.6478168368339539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887762784957886,1.288794755935669,-1.847159182943869e-05,0.0,0.0006574517465196,0.0,0.0,293.5494689941406,0.0,0.0,0.0,0.7549869418144226,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123302370309829,-4175.7666015625,304.169189453125,0.7928714752197266,0.2960177063941955,0.2699698209762573,293.3111877441406,297.1499938964844,293.1499938964844,0.1670805066823959,-3632.80810546875,304.1698303222656,0.7440599799156189,0.2434282898902893,0.2348547875881195,293.1944274902344,297.1499938964844,293.1499938964844,0.4321641325950622,-5695.95166015625,304.15740966796875,0.961459219455719,0.5252411961555481,0.3685915768146515,293.1575927734375,297.1499938964844,293.1499938964844,0.5160329341888428,-8846.390625,304.17938232421875,0.9990000128746032,0.633030891418457,0.5714836716651917,293.19140625,297.1499938964844,293.1499938964844,0.0316496975719928,-5436.048828125,304.15545654296875,0.4912347495555877,0.0743032842874527,0.3518266975879669,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670959472656,1.0,0.4405703842639923,0.6143386363983154,0.6143386363983154,1.0,1.0,-2.156731367111206,0.8865016102790833,1.270229697227478,0.3942966759204864,0.0,0.0,0.7022578120231628,117.5595703125,111.0,-69.74644470214844,-26354.517578125,1001.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47955322265625,312.423095703125,278.1499938964844,0.0,18000.0,314.75,36946.62109375,36000.0,0.0,0.0,0.6364824175834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244870901107788,1.2448886632919312,-1.7766022210707888e-05,0.0,0.0006459486903622,0.0,0.0,270.5564270019531,0.0,0.0,0.0,0.7357374429702759,4.0,0.0,1.0
