time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108777612447738,-4153.75390625,304.1683349609375,0.7908504009246826,0.2937309145927429,0.2679490745067596,293.3138732910156,297.1499938964844,293.1499938964844,0.1653869599103927,-3604.000732421875,304.1693115234375,0.7416940927505493,0.2408585846424102,0.2324681282043457,293.196044921875,297.1499938964844,293.1499938964844,0.4323710799217224,-5698.978515625,304.1556701660156,0.9609420299530028,0.5243603587150574,0.3679913580417633,293.1547241210937,297.1499938964844,293.1499938964844,0.5168183445930481,-8861.2998046875,304.1725769042969,0.9990000128746032,0.6334983706474304,0.571439802646637,293.1920471191406,297.1499938964844,293.1499938964844,0.0312454216182231,-5403.76123046875,304.1551818847656,0.4898090362548828,0.0736525207757949,0.348941832780838,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392629861831665,0.6157304048538208,0.6157304048538208,1.0,1.0,-2.1471974849700928,0.8832309246063232,1.263966679573059,0.3929705023765564,0.0,0.0,0.6923977732658386,117.2769546508789,114.0,-77.2305679321289,-26159.0703125,991.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64990234375,312.4732360839844,278.1499938964844,0.0,18000.0,314.75,36808.7265625,36000.0,0.0,0.0,0.629144012928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070658206939695,1.207082986831665,-1.717194390948862e-05,0.0,0.0006385011947713,0.0,0.0,251.77511596679688,0.0,0.0,0.0,0.7193378210067749,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078850865364074,-4108.05078125,304.167236328125,0.7855688333511353,0.2890916466712951,0.2638429701328277,293.3194885253906,297.1499938964844,293.1499938964844,0.1618533432483673,-3543.466796875,304.1687927246094,0.735839307308197,0.2355725467205047,0.2275547236204147,293.1993103027344,297.1499938964844,293.1499938964844,0.4327548444271087,-5704.3125,304.1531982421875,0.9584434628486632,0.5225327014923096,0.3667640089988708,293.15625,297.1499938964844,293.1499938964844,0.5210565328598022,-8927.4072265625,304.15802001953125,0.9990000128746032,0.6330916881561279,0.5737890005111694,293.1934814453125,297.1499938964844,293.1499938964844,0.0304133519530296,-5336.61328125,304.15484619140625,0.4861063659191131,0.0722967684268951,0.3430782258510589,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.437578797340393,0.6184087991714478,0.6184087991714478,1.0,1.0,-2.130666971206665,0.8777173757553101,1.2529497146606443,0.3908160030841827,0.0,0.0,0.6786630153656006,117.53215026855467,117.0,-76.45436096191406,-25850.546875,975.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90850830078125,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.40625,36000.0,0.0,0.0,0.614402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527408361434937,1.152757167816162,-1.6328494893969037e-05,0.0,0.0006235400796867,0.0,0.0,226.2620391845703,0.0,0.0,0.0,0.6959500312805176,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078850865364074,-4108.05078125,304.167236328125,0.7855688333511353,0.2890916466712951,0.2638429701328277,293.3194885253906,297.1499938964844,293.1499938964844,0.1618533432483673,-3543.466796875,304.1687927246094,0.735839307308197,0.2355725467205047,0.2275547236204147,293.1993103027344,297.1499938964844,293.1499938964844,0.4327548444271087,-5704.3125,304.1531982421875,0.9584434628486632,0.5225327014923096,0.3667640089988708,293.15625,297.1499938964844,293.1499938964844,0.5210565328598022,-8927.4072265625,304.15802001953125,0.9990000128746032,0.6330916881561279,0.5737890005111694,293.1934814453125,297.1499938964844,293.1499938964844,0.0304133519530296,-5336.61328125,304.15484619140625,0.4861063659191131,0.0722967684268951,0.3430782258510589,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.437578797340393,0.6184087991714478,0.6184087991714478,1.0,1.0,-2.130666971206665,0.8777173757553101,1.2529497146606443,0.3908160030841827,0.0,0.0,0.6786630153656006,117.53215026855467,117.0,-76.45436096191406,-25850.546875,975.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90850830078125,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.40625,36000.0,0.0,0.0,0.614402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527408361434937,1.152757167816162,-1.6328494893969037e-05,0.0,0.0006235400796867,0.0,0.0,226.2620391845703,0.0,0.0,0.0,0.6959500312805176,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046748250722885,-4058.398193359375,304.1668701171875,0.7791661024093628,0.2844311892986297,0.2597318291664123,293.324951171875,297.1499938964844,293.1499938964844,0.1580646634101867,-3477.8291015625,304.1688537597656,0.7289412617683411,0.2301703691482544,0.2225418090820312,293.2026062011719,297.1499938964844,293.1499938964844,0.4327090382575989,-5704.5439453125,304.1522521972656,0.9544467926025392,0.5206159949302673,0.3654961287975311,293.16680908203125,297.1499938964844,293.1499938964844,0.5276402831077576,-9024.1689453125,304.1444091796875,0.9990000128746032,0.6308111548423767,0.5785462260246277,293.19512939453125,297.1499938964844,293.1499938964844,0.0294625591486692,-5261.734375,304.15484619140625,0.4813910126686096,0.0708646327257156,0.3370139002799988,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368224740028381,0.6209597587585449,0.6209597587585449,1.0,1.0,-2.11661434173584,0.8731803894042969,1.2434340715408323,0.3891306817531585,0.0,0.0,0.6702517867088318,118.6061782836914,120.0,-66.68529510498047,-25599.34765625,966.0498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03924560546875,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2265625,36000.0,0.0,0.0,0.5953570604324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185978651046753,1.1186137199401855,-1.581184915266931e-05,0.0,0.0006042117602191,0.0,0.0,211.17044067382807,0.0,0.0,0.0,0.6814010143280029,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046748250722885,-4058.398193359375,304.1668701171875,0.7791661024093628,0.2844311892986297,0.2597318291664123,293.324951171875,297.1499938964844,293.1499938964844,0.1580646634101867,-3477.8291015625,304.1688537597656,0.7289412617683411,0.2301703691482544,0.2225418090820312,293.2026062011719,297.1499938964844,293.1499938964844,0.4327090382575989,-5704.5439453125,304.1522521972656,0.9544467926025392,0.5206159949302673,0.3654961287975311,293.16680908203125,297.1499938964844,293.1499938964844,0.5276402831077576,-9024.1689453125,304.1444091796875,0.9990000128746032,0.6308111548423767,0.5785462260246277,293.19512939453125,297.1499938964844,293.1499938964844,0.0294625591486692,-5261.734375,304.15484619140625,0.4813910126686096,0.0708646327257156,0.3370139002799988,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368224740028381,0.6209597587585449,0.6209597587585449,1.0,1.0,-2.11661434173584,0.8731803894042969,1.2434340715408323,0.3891306817531585,0.0,0.0,0.6702517867088318,118.6061782836914,120.0,-66.68529510498047,-25599.34765625,966.0498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03924560546875,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2265625,36000.0,0.0,0.0,0.5953570604324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185978651046753,1.1186137199401855,-1.581184915266931e-05,0.0,0.0006042117602191,0.0,0.0,211.17044067382807,0.0,0.0,0.0,0.6814010143280029,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014867067337036,-4008.915771484375,304.16656494140625,0.772074818611145,0.2797689139842987,0.2556360065937042,293.33013916015625,297.1499938964844,293.1499938964844,0.1542267650365829,-3410.97509765625,304.1689453125,0.7212612628936768,0.2246863096952438,0.2174666672945022,293.20587158203125,297.1499938964844,293.1499938964844,0.4326627254486084,-5704.6630859375,304.1515808105469,0.949350893497467,0.518625020980835,0.3641888499259949,293.1849670410156,297.1499938964844,293.1499938964844,0.5363958477973938,-9149.14453125,304.1317138671875,0.9990000128746032,0.6267192363739014,0.5849896669387817,293.19696044921875,297.1499938964844,293.1499938964844,0.0282425582408905,-5181.17919921875,304.1551513671875,0.4755929410457611,0.0693467631936073,0.3306807577610016,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367124438285827,0.6233137249946594,0.6233137249946594,1.0,1.0,-2.104161262512207,0.8691821098327637,1.2349791526794434,0.3876698017120361,0.0,0.0,0.6680707335472107,120.26624298095705,123.0,-65.82503509521484,-25352.70703125,960.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4676513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36117.7734375,36000.0,0.0,0.0,0.5811782479286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032243967056274,1.1032400131225586,-1.5558869563392363e-05,0.0,0.0005898220115341,0.0,0.0,204.3694305419922,0.0,0.0,0.0,0.674904465675354,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014867067337036,-4008.915771484375,304.16656494140625,0.772074818611145,0.2797689139842987,0.2556360065937042,293.33013916015625,297.1499938964844,293.1499938964844,0.1542267650365829,-3410.97509765625,304.1689453125,0.7212612628936768,0.2246863096952438,0.2174666672945022,293.20587158203125,297.1499938964844,293.1499938964844,0.4326627254486084,-5704.6630859375,304.1515808105469,0.949350893497467,0.518625020980835,0.3641888499259949,293.1849670410156,297.1499938964844,293.1499938964844,0.5363958477973938,-9149.14453125,304.1317138671875,0.9990000128746032,0.6267192363739014,0.5849896669387817,293.19696044921875,297.1499938964844,293.1499938964844,0.0282425582408905,-5181.17919921875,304.1551513671875,0.4755929410457611,0.0693467631936073,0.3306807577610016,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367124438285827,0.6233137249946594,0.6233137249946594,1.0,1.0,-2.104161262512207,0.8691821098327637,1.2349791526794434,0.3876698017120361,0.0,0.0,0.6680707335472107,120.26624298095705,123.0,-65.82503509521484,-25352.70703125,960.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4676513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36117.7734375,36000.0,0.0,0.0,0.5811782479286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032243967056274,1.1032400131225586,-1.5558869563392363e-05,0.0,0.0005898220115341,0.0,0.0,204.3694305419922,0.0,0.0,0.0,0.674904465675354,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981163769960403,-3956.060791015625,304.1666564941406,0.7640997767448425,0.2751171886920929,0.251573383808136,293.3349914550781,297.1499938964844,293.1499938964844,0.1501951515674591,-3340.03955078125,304.1693725585937,0.7122927904129028,0.2191392332315445,0.2123551666736602,293.208984375,297.1499938964844,293.1499938964844,0.4321633279323578,-5699.6201171875,304.15191650390625,0.9427406191825868,0.5165762901306152,0.3628608286380768,293.2083740234375,297.1499938964844,293.1499938964844,0.5437407493591309,-9250.0439453125,304.1261291503906,0.9984975457191468,0.6210911870002747,0.590044379234314,293.1988830566406,297.1499938964844,293.1499938964844,0.027436701580882,-5092.76025390625,304.15478515625,0.4679369330406189,0.0677673071622848,0.3241559863090515,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369387626647949,0.6257144808769226,0.6257144808769226,1.0,1.0,-2.089823007583618,0.8642709851264954,1.225551962852478,0.3858516216278076,0.0,0.0,0.6701792478561401,122.6635971069336,126.0,-51.234500885009766,-25134.755859375,954.8319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3828125,36000.0,0.0,0.0,0.5688939094543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050442457199097,1.1050598621368408,-1.5549037925666198e-05,0.0,0.0005773549783043,0.0,0.0,204.7693786621093,0.0,0.0,0.0,0.6755568385124207,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981163769960403,-3956.060791015625,304.1666564941406,0.7640997767448425,0.2751171886920929,0.251573383808136,293.3349914550781,297.1499938964844,293.1499938964844,0.1501951515674591,-3340.03955078125,304.1693725585937,0.7122927904129028,0.2191392332315445,0.2123551666736602,293.208984375,297.1499938964844,293.1499938964844,0.4321633279323578,-5699.6201171875,304.15191650390625,0.9427406191825868,0.5165762901306152,0.3628608286380768,293.2083740234375,297.1499938964844,293.1499938964844,0.5437407493591309,-9250.0439453125,304.1261291503906,0.9984975457191468,0.6210911870002747,0.590044379234314,293.1988830566406,297.1499938964844,293.1499938964844,0.027436701580882,-5092.76025390625,304.15478515625,0.4679369330406189,0.0677673071622848,0.3241559863090515,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369387626647949,0.6257144808769226,0.6257144808769226,1.0,1.0,-2.089823007583618,0.8642709851264954,1.225551962852478,0.3858516216278076,0.0,0.0,0.6701792478561401,122.6635971069336,126.0,-51.234500885009766,-25134.755859375,954.8319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3828125,36000.0,0.0,0.0,0.5688939094543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050442457199097,1.1050598621368408,-1.5549037925666198e-05,0.0,0.0005773549783043,0.0,0.0,204.7693786621093,0.0,0.0,0.0,0.6755568385124207,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962855458259582,-3926.997802734375,304.1669616699219,0.7592142224311829,0.2728026211261749,0.2495840787887573,293.3372497558594,297.1499938964844,293.1499938964844,0.1480589210987091,-3302.04638671875,304.16973876953125,0.7065430283546448,0.216353952884674,0.2098199725151062,293.2104797363281,297.1499938964844,293.1499938964844,0.431534469127655,-5692.85205078125,304.1527099609375,0.9379701018333436,0.5155350565910339,0.3622108995914459,293.2173767089844,297.1499938964844,293.1499938964844,0.5419815182685852,-9222.013671875,304.1336364746094,0.994692325592041,0.6185777187347412,0.5876102447509766,293.1997375488281,297.1499938964844,293.1499938964844,0.0270125474780797,-5046.38671875,304.1546936035156,0.4625387489795685,0.0669791027903556,0.3210296928882599,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453857421875,1.0,0.4368918240070343,0.6271413564682007,0.6271413564682007,1.0,1.0,-2.076899766921997,0.8593220710754395,1.2175776958465576,0.3836824595928192,0.0,0.0,0.6712623238563538,124.5070343017578,126.0,-34.837158203125,-24985.52734375,949.0942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6125183105469,312.2251892089844,278.1499938964844,0.0,18000.0,313.7900085449219,35938.03125,36000.0,0.0,0.0,0.5586562752723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108768343925476,1.1087838411331177,-1.559269003337249e-05,0.0,0.0005669650854542,0.0,0.0,206.2302703857422,0.0,0.0,0.0,0.6770409345626831,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944574266672134,-3897.9580078125,304.1672058105469,0.7546228766441345,0.2704767882823944,0.2475844174623489,293.3394775390625,297.1499938964844,293.1499938964844,0.145913615822792,-3263.80419921875,304.1700439453125,0.70087730884552,0.2135409712791443,0.207259863615036,293.2120361328125,297.1499938964844,293.1499938964844,0.4308921694755554,-5686.01953125,304.15338134765625,0.9334874749183656,0.5144619941711426,0.3615391552448272,293.223388671875,297.1499938964844,293.1499938964844,0.5405508279800415,-9199.494140625,304.1391906738281,0.991116464138031,0.6165401935577393,0.5855732560157776,293.2006225585937,297.1499938964844,293.1499938964844,0.0264786798506975,-4999.3134765625,304.1548156738281,0.4570822119712829,0.0661784261465072,0.3178469836711883,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368075728416443,0.6285693645477295,0.6285693645477295,1.0,1.0,-2.064347505569458,0.85453200340271,1.209815502166748,0.381573736667633,0.0,0.0,0.6727267503738403,126.22718811035156,129.0,-31.93335723876953,-24803.361328125,943.2963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42498779296875,312.09259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,35930.6328125,36000.0,0.0,0.0,0.553070604801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112069606781006,1.112085223197937,-1.5635538147762418e-05,0.0,0.0005612963577732,0.0,0.0,207.5724334716797,0.0,0.0,0.0,0.6784582734107971,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908571124076843,-3840.6943359375,304.16748046875,0.7460587620735168,0.2658296823501587,0.2435688823461532,293.3438415527344,297.1499938964844,293.1499938964844,0.1416221112012863,-3187.0205078125,304.1705322265625,0.6898454427719116,0.207857146859169,0.2020669728517532,293.2151184082031,297.1499938964844,293.1499938964844,0.4296712875366211,-5673.17041015625,304.154296875,0.9251237511634828,0.5122658610343933,0.3601439595222473,293.2308044433594,297.1499938964844,293.1499938964844,0.538528323173523,-9168.2568359375,304.1460876464844,0.9844380617141724,0.6131718158721924,0.5823837518692017,293.2022705078125,297.1499938964844,293.1499938964844,0.0254369955509901,-4904.609375,304.1549377441406,0.4468663036823272,0.064562939107418,0.3113389313220978,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365786910057068,0.6314122676849365,0.6314122676849365,1.0,1.0,-2.039965867996216,0.8452214002609253,1.1947444677352903,0.3774949908256531,0.0,0.0,0.6784899830818176,129.451416015625,132.0,-26.45611000061035,-24482.638671875,931.7341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.3203125,36000.0,0.0,0.0,0.5433529615402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267582178115845,1.1267739534378052,-1.581458309374284e-05,0.0,0.000551434175577,0.0,0.0,213.48887634277344,0.0,0.0,0.0,0.6846545338630676,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908571124076843,-3840.6943359375,304.16748046875,0.7460587620735168,0.2658296823501587,0.2435688823461532,293.3438415527344,297.1499938964844,293.1499938964844,0.1416221112012863,-3187.0205078125,304.1705322265625,0.6898454427719116,0.207857146859169,0.2020669728517532,293.2151184082031,297.1499938964844,293.1499938964844,0.4296712875366211,-5673.17041015625,304.154296875,0.9251237511634828,0.5122658610343933,0.3601439595222473,293.2308044433594,297.1499938964844,293.1499938964844,0.538528323173523,-9168.2568359375,304.1460876464844,0.9844380617141724,0.6131718158721924,0.5823837518692017,293.2022705078125,297.1499938964844,293.1499938964844,0.0254369955509901,-4904.609375,304.1549377441406,0.4468663036823272,0.064562939107418,0.3113389313220978,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365786910057068,0.6314122676849365,0.6314122676849365,1.0,1.0,-2.039965867996216,0.8452214002609253,1.1947444677352903,0.3774949908256531,0.0,0.0,0.6784899830818176,129.451416015625,132.0,-26.45611000061035,-24482.638671875,931.7341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.3203125,36000.0,0.0,0.0,0.5433529615402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267582178115845,1.1267739534378052,-1.581458309374284e-05,0.0,0.000551434175577,0.0,0.0,213.48887634277344,0.0,0.0,0.0,0.6846545338630676,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871367245912552,-3781.10400390625,304.1678466796875,0.7380621433258057,0.2612083256244659,0.239565759897232,293.3479309082031,297.1499938964844,293.1499938964844,0.1371902823448181,-3107.033447265625,304.1710510253906,0.6790860295295715,0.2021172940731048,0.1968089491128921,293.21807861328125,297.1499938964844,293.1499938964844,0.4280668199062347,-5656.1748046875,304.1555480957031,0.917347252368927,0.5100177526473999,0.358705461025238,293.2355651855469,297.1499938964844,293.1499938964844,0.5364001393318176,-9136.9453125,304.15087890625,0.977953553199768,0.6101564764976501,0.5796555876731873,293.2037048339844,297.1499938964844,293.1499938964844,0.0243773628026247,-4805.4560546875,304.1550598144531,0.4374658763408661,0.0629429295659065,0.3047656118869781,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363133013248443,0.6342217326164246,0.6342217326164246,1.0,1.0,-2.0159454345703125,0.8359878659248352,1.1799575090408323,0.3734455704689026,0.0,0.0,0.685190737247467,132.53712463378906,135.0,-18.56155776977539,-24181.05859375,920.1753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031494140625,311.5593566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35794.546875,36000.0,0.0,0.0,0.5306631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146336793899536,1.1463528871536257,-1.6074707673396915e-05,0.0,0.0005385556141845,0.0,0.0,221.75477600097656,0.0,0.0,0.0,0.6929579973220825,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871367245912552,-3781.10400390625,304.1678466796875,0.7380621433258057,0.2612083256244659,0.239565759897232,293.3479309082031,297.1499938964844,293.1499938964844,0.1371902823448181,-3107.033447265625,304.1710510253906,0.6790860295295715,0.2021172940731048,0.1968089491128921,293.21807861328125,297.1499938964844,293.1499938964844,0.4280668199062347,-5656.1748046875,304.1555480957031,0.917347252368927,0.5100177526473999,0.358705461025238,293.2355651855469,297.1499938964844,293.1499938964844,0.5364001393318176,-9136.9453125,304.15087890625,0.977953553199768,0.6101564764976501,0.5796555876731873,293.2037048339844,297.1499938964844,293.1499938964844,0.0243773628026247,-4805.4560546875,304.1550598144531,0.4374658763408661,0.0629429295659065,0.3047656118869781,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363133013248443,0.6342217326164246,0.6342217326164246,1.0,1.0,-2.0159454345703125,0.8359878659248352,1.1799575090408323,0.3734455704689026,0.0,0.0,0.685190737247467,132.53712463378906,135.0,-18.56155776977539,-24181.05859375,920.1753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031494140625,311.5593566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35794.546875,36000.0,0.0,0.0,0.5306631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146336793899536,1.1463528871536257,-1.6074707673396915e-05,0.0,0.0005385556141845,0.0,0.0,221.75477600097656,0.0,0.0,0.0,0.6929579973220825,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835901886224746,-3724.23974609375,304.16778564453125,0.7306271195411682,0.256772518157959,0.2356674820184707,293.35089111328125,297.1499938964844,293.1499938964844,0.1328616440296173,-3028.515380859375,304.1712341308594,0.6688124537467957,0.1964954286813736,0.1915918588638305,293.2200927734375,297.1499938964844,293.1499938964844,0.4266338646411896,-5641.2666015625,304.1560363769531,0.9103399515151978,0.5078812837600708,0.3572961091995239,293.2384948730469,297.1499938964844,293.1499938964844,0.5345475077629089,-9110.64453125,304.15362548828125,0.9716514348983764,0.607391357421875,0.5771396160125732,293.20416259765625,297.1499938964844,293.1499938964844,0.0234209932386875,-4714.18359375,304.15496826171875,0.429239958524704,0.0614885464310646,0.2986040115356445,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.436071515083313,0.6369350552558899,0.6369350552558899,1.0,1.0,-1.9928834438323968,0.8270794153213501,1.1658040285110474,0.3695120513439178,0.0,0.0,0.6941767334938049,135.47471618652344,138.0,-22.5215072631836,-23863.58984375,909.1300048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101989746094,311.2377319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2265625,36000.0,0.0,0.0,0.5234062671661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171162486076355,1.171178936958313,-1.6408403098466806e-05,0.0,0.0005311908316798,0.0,0.0,232.547592163086,0.0,0.0,0.0,0.7036287188529968,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835901886224746,-3724.23974609375,304.16778564453125,0.7306271195411682,0.256772518157959,0.2356674820184707,293.35089111328125,297.1499938964844,293.1499938964844,0.1328616440296173,-3028.515380859375,304.1712341308594,0.6688124537467957,0.1964954286813736,0.1915918588638305,293.2200927734375,297.1499938964844,293.1499938964844,0.4266338646411896,-5641.2666015625,304.1560363769531,0.9103399515151978,0.5078812837600708,0.3572961091995239,293.2384948730469,297.1499938964844,293.1499938964844,0.5345475077629089,-9110.64453125,304.15362548828125,0.9716514348983764,0.607391357421875,0.5771396160125732,293.20416259765625,297.1499938964844,293.1499938964844,0.0234209932386875,-4714.18359375,304.15496826171875,0.429239958524704,0.0614885464310646,0.2986040115356445,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.436071515083313,0.6369350552558899,0.6369350552558899,1.0,1.0,-1.9928834438323968,0.8270794153213501,1.1658040285110474,0.3695120513439178,0.0,0.0,0.6941767334938049,135.47471618652344,138.0,-22.5215072631836,-23863.58984375,909.1300048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101989746094,311.2377319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2265625,36000.0,0.0,0.0,0.5234062671661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171162486076355,1.171178936958313,-1.6408403098466806e-05,0.0,0.0005311908316798,0.0,0.0,232.547592163086,0.0,0.0,0.0,0.7036287188529968,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801696121692657,-3669.13232421875,304.1675720214844,0.7237507700920105,0.2525469958782196,0.2319711297750473,293.3526306152344,297.1499938964844,293.1499938964844,0.1286481320858001,-2951.515380859375,304.1711730957031,0.6592831015586853,0.1910521835088729,0.1865500956773758,293.22119140625,297.1499938964844,293.1499938964844,0.4251728057861328,-5626.05224609375,304.1564636230469,0.9042941927909852,0.505882740020752,0.3559933602809906,293.2400817871094,297.1499938964844,293.1499938964844,0.5326348543167114,-9083.9970703125,304.15557861328125,0.9656695127487184,0.6048235893249512,0.574836015701294,293.20343017578125,297.1499938964844,293.1499938964844,0.0226403307169675,-4637.8427734375,304.15460205078125,0.4225738048553467,0.0602632835507392,0.2935067117214203,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359527826309204,0.6394884586334229,0.6394884586334229,1.0,1.0,-1.9719363451004028,0.8189927935600281,1.1529436111450195,0.3659494817256927,0.0,0.0,0.704725444316864,138.23849487304688,141.0,-17.36918067932129,-23600.826171875,899.5325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302795410156,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.0,36000.0,0.0,0.0,0.5179779529571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202973246574402,1.2029900550842283,-1.6853620763868093e-05,0.0,0.0005256818258203,0.0,0.0,247.019271850586,0.0,0.0,0.0,0.7173250913619995,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801696121692657,-3669.13232421875,304.1675720214844,0.7237507700920105,0.2525469958782196,0.2319711297750473,293.3526306152344,297.1499938964844,293.1499938964844,0.1286481320858001,-2951.515380859375,304.1711730957031,0.6592831015586853,0.1910521835088729,0.1865500956773758,293.22119140625,297.1499938964844,293.1499938964844,0.4251728057861328,-5626.05224609375,304.1564636230469,0.9042941927909852,0.505882740020752,0.3559933602809906,293.2400817871094,297.1499938964844,293.1499938964844,0.5326348543167114,-9083.9970703125,304.15557861328125,0.9656695127487184,0.6048235893249512,0.574836015701294,293.20343017578125,297.1499938964844,293.1499938964844,0.0226403307169675,-4637.8427734375,304.15460205078125,0.4225738048553467,0.0602632835507392,0.2935067117214203,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359527826309204,0.6394884586334229,0.6394884586334229,1.0,1.0,-1.9719363451004028,0.8189927935600281,1.1529436111450195,0.3659494817256927,0.0,0.0,0.704725444316864,138.23849487304688,141.0,-17.36918067932129,-23600.826171875,899.5325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302795410156,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.0,36000.0,0.0,0.0,0.5179779529571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202973246574402,1.2029900550842283,-1.6853620763868093e-05,0.0,0.0005256818258203,0.0,0.0,247.019271850586,0.0,0.0,0.0,0.7173250913619995,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.17847441136837,-3641.70068359375,304.1674499511719,0.7203813791275024,0.2504796087741852,0.2301689535379409,293.3532409667969,297.1499938964844,293.1499938964844,0.1265595555305481,-2913.11376953125,304.1711120605469,0.6547071933746338,0.1883648633956909,0.1840678602457046,293.2215881347656,297.1499938964844,293.1499938964844,0.4243857264518738,-5617.82373046875,304.15673828125,0.9015165567398072,0.5049000978469849,0.3553579151630401,293.2406616210937,297.1499938964844,293.1499938964844,0.5316002368927002,-9069.7001953125,304.1564636230469,0.9627019166946412,0.6035686135292053,0.5737194418907166,293.2028503417969,297.1499938964844,293.1499938964844,0.022291449829936,-4603.06298828125,304.1543884277344,0.4196154475212097,0.059701595455408,0.2912217676639557,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.435943067073822,0.6407182812690735,0.6407182812690735,1.0,1.0,-1.9619430303573608,0.8151246309280396,1.1468183994293213,0.3642433583736419,0.0,0.0,0.7102429866790771,139.6078338623047,141.0,-14.087753295898438,-23480.0234375,895.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3999938964844,310.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,35649.3359375,35280.0,0.0,0.0,0.5142809748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199475765228271,1.2199647426605225,-1.7099599062930793e-05,0.0,0.0005219298182055,0.0,0.0,255.0476226806641,0.0,0.0,0.0,0.7147029638290405,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769805699586868,-3617.76708984375,304.1669921875,0.7170048356056213,0.2484360635280609,0.2283889055252075,293.353759765625,297.1499938964844,293.1499938964844,0.1246141269803047,-2877.46630859375,304.1708068847656,0.650232195854187,0.1856913417577743,0.1816007643938064,293.2219543457031,297.1499938964844,293.1499938964844,0.4240202009677887,-5614.37646484375,304.1561584472656,0.8987988233566284,0.5039255023002625,0.3547272980213165,293.2411499023437,297.1499938964844,293.1499938964844,0.5310795903205872,-9062.9990234375,304.1562194824219,0.959726631641388,0.602327823638916,0.5726153254508972,293.2021789550781,297.1499938964844,293.1499938964844,0.0219955127686262,-4574.21337890625,304.1541442871094,0.416831374168396,0.0591624118387699,0.2890532612800598,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359631240367889,0.6419234275817871,0.6419234275817871,1.0,1.0,-1.9521552324295044,0.8113259077072144,1.14082932472229,0.3625639975070953,0.0,0.0,0.7177789807319641,140.9814910888672,144.0,-28.5178279876709,-23313.841796875,891.0016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.173828125,310.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34997.109375,35280.0,0.0,0.0,0.5122705698013306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228462815284729,1.2284799814224243,-1.7078702512662858e-05,0.0,0.0005198895232751,0.0,0.0,257.5256042480469,0.0,0.0,0.0,0.7268140316009521,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749714910984039,-3585.056396484375,304.1669311523437,0.7128997445106506,0.2460110932588577,0.2262799590826034,293.354248046875,297.1499938964844,293.1499938964844,0.122126929461956,-2831.34619140625,304.1708068847656,0.6449841260910034,0.1824958324432373,0.1786550134420395,293.2222900390625,297.1499938964844,293.1499938964844,0.4230207800865173,-5603.8291015625,304.1566467285156,0.8955892324447632,0.5027613043785095,0.3539777100086212,293.2416076660156,297.1499938964844,293.1499938964844,0.5297634601593018,-9044.8076171875,304.1572570800781,0.9561433792114258,0.6008507013320923,0.5713074803352356,293.2013244628906,297.1499938964844,293.1499938964844,0.0216187611222267,-4535.7509765625,304.1539306640625,0.4136738777160644,0.0585387870669364,0.2865708470344543,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360241591930389,0.6433412432670593,0.6433412432670593,1.0,1.0,-1.9406332969665527,0.8068405985832214,1.1337926387786863,0.3605755567550659,0.0,0.0,0.7258481383323669,142.6400909423828,144.0,-13.118977546691896,-23201.51953125,886.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120483398437,310.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34870.296875,35280.0,0.0,0.0,0.5103484392166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253971815109253,1.2539892196655271,-1.743456050462555e-05,0.0,0.000517938809935,0.0,0.0,269.802734375,0.0,0.0,0.0,0.7377400398254395,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735926270484924,-3562.486572265625,304.1669921875,0.7101001143455505,0.2444084286689758,0.22488734126091,293.35455322265625,297.1499938964844,293.1499938964844,0.1204418540000915,-2799.919677734375,304.1708374023437,0.6415500640869141,0.1803707629442215,0.1766971796751022,293.2225341796875,297.1499938964844,293.1499938964844,0.4222192168235779,-5595.306640625,304.1571350097656,0.8934714198112488,0.5019816160202026,0.353477269411087,293.2419128417969,297.1499938964844,293.1499938964844,0.5287160277366638,-9030.30859375,304.1581115722656,0.9537389874458312,0.5998639464378357,0.570436954498291,293.20074462890625,297.1499938964844,293.1499938964844,0.0213695541024208,-4509.78173828125,304.15380859375,0.4116566479206085,0.0581343844532966,0.284974068403244,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360845983028412,0.6442728042602539,0.6442728042602539,1.0,1.0,-1.9330458641052248,0.8038782477378845,1.1291676759719849,0.3592585623264313,0.0,0.0,0.7306185960769653,143.75479125976562,147.0,-5.882424831390381,-23120.623046875,883.2391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442626953125,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093419551849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269532322883606,1.2695499658584597,-1.767328467394691e-05,0.0,0.0005169173236936,0.0,0.0,277.7088623046875,0.0,0.0,0.0,0.7445676922798157,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701875180006027,-3506.585205078125,304.1669921875,0.7029355764389038,0.2404505759477615,0.2214503586292266,293.3551025390625,297.1499938964844,293.1499938964844,0.1162579283118248,-2721.47314453125,304.1708679199219,0.6331498026847839,0.1750719398260116,0.171817660331726,293.2231140136719,297.1499938964844,293.1499938964844,0.4201661944389343,-5573.54638671875,304.1581726074219,0.8882519006729126,0.5000274181365967,0.3522212207317352,293.2425842285156,297.1499938964844,293.1499938964844,0.5260246396064758,-8993.3037109375,304.1598815917969,0.9476826190948486,0.5973975658416748,0.5682590007781982,293.19921875,297.1499938964844,293.1499938964844,0.020777927711606,-4447.1875,304.1535339355469,0.4068371951580047,0.0571551695466041,0.2811416089534759,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362953603267669,0.6465627551078796,0.6465627551078796,1.0,1.0,-1.9143328666687007,0.7965434193611145,1.1177895069122314,0.3559841513633728,0.0,0.0,0.742039680480957,146.5719451904297,150.0,4.570005893707275,-22922.3125,876.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53515625,34200.0,0.0,0.0,0.507593035697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062074184417725,1.3062256574630735,-1.8251905203214847e-05,0.0,0.0005151423974893,0.0,0.0,297.0650634765625,0.0,0.0,0.0,0.7458705306053162,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701875180006027,-3506.585205078125,304.1669921875,0.7029355764389038,0.2404505759477615,0.2214503586292266,293.3551025390625,297.1499938964844,293.1499938964844,0.1162579283118248,-2721.47314453125,304.1708679199219,0.6331498026847839,0.1750719398260116,0.171817660331726,293.2231140136719,297.1499938964844,293.1499938964844,0.4201661944389343,-5573.54638671875,304.1581726074219,0.8882519006729126,0.5000274181365967,0.3522212207317352,293.2425842285156,297.1499938964844,293.1499938964844,0.5260246396064758,-8993.3037109375,304.1598815917969,0.9476826190948486,0.5973975658416748,0.5682590007781982,293.19921875,297.1499938964844,293.1499938964844,0.020777927711606,-4447.1875,304.1535339355469,0.4068371951580047,0.0571551695466041,0.2811416089534759,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362953603267669,0.6465627551078796,0.6465627551078796,1.0,1.0,-1.9143328666687007,0.7965434193611145,1.1177895069122314,0.3559841513633728,0.0,0.0,0.742039680480957,146.5719451904297,150.0,4.570005893707275,-22922.3125,876.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53515625,34200.0,0.0,0.0,0.507593035697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062074184417725,1.3062256574630735,-1.8251905203214847e-05,0.0,0.0005151423974893,0.0,0.0,297.0650634765625,0.0,0.0,0.0,0.7458705306053162,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670555025339126,-3455.253173828125,304.1665954589844,0.695846676826477,0.2365633696317672,0.218076691031456,293.35552978515625,297.1499938964844,293.1499938964844,0.1122535094618797,-2646.081298828125,304.1706237792969,0.6248876452445984,0.1697900742292404,0.1669550091028213,293.2235717773437,297.1499938964844,293.1499938964844,0.4185955226421356,-5557.279296875,304.1581726074219,0.8831636905670166,0.4980849921703338,0.3509702086448669,293.2430419921875,297.1499938964844,293.1499938964844,0.5239187479019165,-8965.03125,304.16021728515625,0.9416152834892272,0.5949561595916748,0.5660982131958008,293.1977233886719,297.1499938964844,293.1499938964844,0.0202577728778123,-4392.08251953125,304.1532287597656,0.4022055268287658,0.0562124289572238,0.2774877548217773,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365785419940948,0.648807168006897,0.648807168006897,1.0,1.0,-1.895957589149475,0.7893059253692627,1.1066516637802124,0.3527359962463379,0.0,0.0,0.7559855580329895,149.4215850830078,153.0,2.386891365051269,-22697.462890625,869.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567932128906,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064159035682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327910542488098,1.327928900718689,-1.835979310271796e-05,0.0,0.0005139477434568,0.0,0.0,306.0574035644531,0.0,0.0,0.0,0.7679855227470398,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670555025339126,-3455.253173828125,304.1665954589844,0.695846676826477,0.2365633696317672,0.218076691031456,293.35552978515625,297.1499938964844,293.1499938964844,0.1122535094618797,-2646.081298828125,304.1706237792969,0.6248876452445984,0.1697900742292404,0.1669550091028213,293.2235717773437,297.1499938964844,293.1499938964844,0.4185955226421356,-5557.279296875,304.1581726074219,0.8831636905670166,0.4980849921703338,0.3509702086448669,293.2430419921875,297.1499938964844,293.1499938964844,0.5239187479019165,-8965.03125,304.16021728515625,0.9416152834892272,0.5949561595916748,0.5660982131958008,293.1977233886719,297.1499938964844,293.1499938964844,0.0202577728778123,-4392.08251953125,304.1532287597656,0.4022055268287658,0.0562124289572238,0.2774877548217773,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365785419940948,0.648807168006897,0.648807168006897,1.0,1.0,-1.895957589149475,0.7893059253692627,1.1066516637802124,0.3527359962463379,0.0,0.0,0.7559855580329895,149.4215850830078,153.0,2.386891365051269,-22697.462890625,869.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567932128906,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064159035682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327910542488098,1.327928900718689,-1.835979310271796e-05,0.0,0.0005139477434568,0.0,0.0,306.0574035644531,0.0,0.0,0.0,0.7679855227470398,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635690778493881,-3397.203857421875,304.1668701171875,0.688873291015625,0.232738971710205,0.2147615551948547,293.3558349609375,297.1499938964844,293.1499938964844,0.1080124229192733,-2565.03955078125,304.1708068847656,0.6164491176605225,0.1645214408636093,0.1621057093143463,293.2240295410156,297.1499938964844,293.1499938964844,0.4159548580646515,-5529.0068359375,304.1598205566406,0.878201961517334,0.4961281716823578,0.3497156202793121,293.24346923828125,297.1499938964844,293.1499938964844,0.5204944610595703,-8917.791015625,304.1625061035156,0.9355705380439758,0.5925120711326599,0.5639448761940002,293.1962585449219,297.1499938964844,293.1499938964844,0.019698541611433,-4329.31591796875,304.153076171875,0.397580087184906,0.0552990101277828,0.2739759087562561,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369211494922638,0.6510199904441833,0.6510199904441833,1.0,1.0,-1.8778440952301023,0.7821410894393921,1.0957030057907104,0.3495058119297027,0.0,0.0,0.7645657658576965,152.3000946044922,156.0,21.676612854003903,-22539.240234375,862.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058424472808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579849004745483,1.358003854751587,-1.8863906007027254e-05,0.0,0.0005133657832629,0.0,0.0,323.1793212890625,0.0,0.0,0.0,0.781429648399353,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635690778493881,-3397.203857421875,304.1668701171875,0.688873291015625,0.232738971710205,0.2147615551948547,293.3558349609375,297.1499938964844,293.1499938964844,0.1080124229192733,-2565.03955078125,304.1708068847656,0.6164491176605225,0.1645214408636093,0.1621057093143463,293.2240295410156,297.1499938964844,293.1499938964844,0.4159548580646515,-5529.0068359375,304.1598205566406,0.878201961517334,0.4961281716823578,0.3497156202793121,293.24346923828125,297.1499938964844,293.1499938964844,0.5204944610595703,-8917.791015625,304.1625061035156,0.9355705380439758,0.5925120711326599,0.5639448761940002,293.1962585449219,297.1499938964844,293.1499938964844,0.019698541611433,-4329.31591796875,304.153076171875,0.397580087184906,0.0552990101277828,0.2739759087562561,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369211494922638,0.6510199904441833,0.6510199904441833,1.0,1.0,-1.8778440952301023,0.7821410894393921,1.0957030057907104,0.3495058119297027,0.0,0.0,0.7645657658576965,152.3000946044922,156.0,21.676612854003903,-22539.240234375,862.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058424472808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579849004745483,1.358003854751587,-1.8863906007027254e-05,0.0,0.0005133657832629,0.0,0.0,323.1793212890625,0.0,0.0,0.0,0.781429648399353,4.0,0.0,1.0
