time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618507504463195,-3368.503662109375,304.1669311523437,0.6854389309883118,0.2308511734008789,0.2131254971027374,293.35595703125,297.1499938964844,293.1499938964844,0.1059107035398483,-2524.63330078125,304.1708374023437,0.6119982004165649,0.1618924289941787,0.159685879945755,293.2242431640625,297.1499938964844,293.1499938964844,0.4146106541156769,-5514.6708984375,304.1604919433594,0.875768780708313,0.4951470494270324,0.3490850925445556,293.24365234375,297.1499938964844,293.1499938964844,0.5187510848045349,-8893.8779296875,304.16339111328125,0.9325693249702454,0.5912914872169495,0.5628675818443298,293.195556640625,297.1499938964844,293.1499938964844,0.0194299388676881,-4298.6513671875,304.15301513671875,0.3952072262763977,0.0548520907759666,0.2722659409046173,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371110498905182,0.652117908000946,0.652117908000946,1.0,1.0,-1.868869662284851,0.7785812616348267,1.090288519859314,0.347895473241806,0.0,0.0,0.7677547931671143,153.7480926513672,156.0,26.112171173095703,-22457.79296875,859.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70037841796875,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.5056781768798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695833683013916,1.3696024417877195,-1.9066224922426045e-05,0.0,0.0005131990765221,0.0,0.0,330.0252990722656,0.0,0.0,0.0,0.7716729640960693,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603650897741317,-3343.961181640625,304.1665344238281,0.6820463538169861,0.2289811074733734,0.2115043103694915,293.35601806640625,297.1499938964844,293.1499938964844,0.1039601117372512,-2487.259765625,304.17059326171875,0.6073397994041443,0.1592676639556884,0.1572694629430771,293.22442626953125,297.1499938964844,293.1499938964844,0.4138028919696808,-5506.46875,304.1600341796875,0.8733721375465393,0.4941708147525787,0.3484552204608917,293.2438049316406,297.1499938964844,293.1499938964844,0.5176662802696228,-8879.708984375,304.16290283203125,0.929595112800598,0.5900791883468628,0.5617939233779907,293.1948547363281,297.1499938964844,293.1499938964844,0.0192030295729637,-4273.57421875,304.1528625488281,0.3927587270736694,0.0544114857912063,0.2705847322940826,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373121857643127,0.6532108187675476,0.6532108187675476,1.0,1.0,-1.8599568605422967,0.7750402092933655,1.0849167108535769,0.3462904095649719,0.0,0.0,0.7725291848182678,155.1997833251953,159.0,6.753648281097412,-22314.5625,856.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,309.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.26953125,33120.0,0.0,0.0,0.5054289698600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626739978790283,1.3626928329467771,-1.8754715711111203e-05,0.0,0.0005129461642354,0.0,0.0,323.5780334472656,0.0,0.0,0.0,0.7813156247138977,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569943726062774,-3287.295654296875,304.1666564941406,0.6754032373428345,0.2252910137176513,0.2083086371421814,293.3561096191406,297.1499938964844,293.1499938964844,0.0998056381940841,-2406.513916015625,304.170654296875,0.5977224707603455,0.1540310680866241,0.1524487286806106,293.2247314453125,297.1499938964844,293.1499938964844,0.4110418558120727,-5476.96484375,304.16131591796875,0.8686974048614502,0.4922229349613189,0.3472044169902801,293.2439880371094,297.1499938964844,293.1499938964844,0.5140937566757202,-8830.677734375,304.16461181640625,0.923762023448944,0.5876668691635132,0.5596676468849182,293.1935119628906,297.1499938964844,293.1499938964844,0.0186946671456098,-4213.84765625,304.1527709960937,0.3875392973423004,0.0535489991307258,0.2673068046569824,291.1053161621094,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377467036247253,0.6553840637207031,0.6553840637207031,1.0,1.0,-1.8423396348953247,0.768027126789093,1.0743125677108765,0.3431041538715362,0.0,0.0,0.7772823572158813,158.11048889160156,162.0,30.325130462646484,-22187.400390625,850.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049265027046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802491426467896,1.380268096923828,-1.902525400510057e-05,0.0,0.0005124362069182,0.0,0.0,333.55340576171875,0.0,0.0,0.0,0.7888944745063782,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569943726062774,-3287.295654296875,304.1666564941406,0.6754032373428345,0.2252910137176513,0.2083086371421814,293.3561096191406,297.1499938964844,293.1499938964844,0.0998056381940841,-2406.513916015625,304.170654296875,0.5977224707603455,0.1540310680866241,0.1524487286806106,293.2247314453125,297.1499938964844,293.1499938964844,0.4110418558120727,-5476.96484375,304.16131591796875,0.8686974048614502,0.4922229349613189,0.3472044169902801,293.2439880371094,297.1499938964844,293.1499938964844,0.5140937566757202,-8830.677734375,304.16461181640625,0.923762023448944,0.5876668691635132,0.5596676468849182,293.1935119628906,297.1499938964844,293.1499938964844,0.0186946671456098,-4213.84765625,304.1527709960937,0.3875392973423004,0.0535489991307258,0.2673068046569824,291.1053161621094,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377467036247253,0.6553840637207031,0.6553840637207031,1.0,1.0,-1.8423396348953247,0.768027126789093,1.0743125677108765,0.3431041538715362,0.0,0.0,0.7772823572158813,158.11048889160156,162.0,30.325130462646484,-22187.400390625,850.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049265027046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802491426467896,1.380268096923828,-1.902525400510057e-05,0.0,0.0005124362069182,0.0,0.0,333.55340576171875,0.0,0.0,0.0,0.7888944745063782,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536283195018768,-3230.376953125,304.1667175292969,0.6689552664756775,0.2216654270887375,0.2051701843738556,293.3561096191406,297.1499938964844,293.1499938964844,0.09566580504179,-2325.347412109375,304.1706848144531,0.5877364277839661,0.148812934756279,0.1476443707942962,293.2250671386719,297.1499938964844,293.1499938964844,0.4080599844455719,-5445.12255859375,304.1625061035156,0.8641554117202759,0.4902642071247101,0.3459460139274597,293.2441711425781,297.1499938964844,293.1499938964844,0.5102438926696777,-8777.9501953125,304.1661376953125,0.9180927276611328,0.5852484703063965,0.5575358271598816,293.19219970703125,297.1499938964844,293.1499938964844,0.0182020477950572,-4154.32470703125,304.1526794433594,0.3822348415851593,0.0527101531624794,0.2641375362873077,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382181167602539,0.6575504541397095,0.6575504541397095,1.0,1.0,-1.824925661087036,0.7610781192779541,1.063847541809082,0.3399367034435272,0.0,0.0,0.777235209941864,161.03466796875,165.0,38.16624450683594,-22039.13671875,845.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33084.8828125,32040.0,0.0,0.0,0.5043026208877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853422403335571,1.3853613138198853,-1.9136290575261228e-05,0.0,0.0005118030239827,0.0,0.0,336.8874206542969,0.0,0.0,0.0,0.7761719226837158,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536283195018768,-3230.376953125,304.1667175292969,0.6689552664756775,0.2216654270887375,0.2051701843738556,293.3561096191406,297.1499938964844,293.1499938964844,0.09566580504179,-2325.347412109375,304.1706848144531,0.5877364277839661,0.148812934756279,0.1476443707942962,293.2250671386719,297.1499938964844,293.1499938964844,0.4080599844455719,-5445.12255859375,304.1625061035156,0.8641554117202759,0.4902642071247101,0.3459460139274597,293.2441711425781,297.1499938964844,293.1499938964844,0.5102438926696777,-8777.9501953125,304.1661376953125,0.9180927276611328,0.5852484703063965,0.5575358271598816,293.19219970703125,297.1499938964844,293.1499938964844,0.0182020477950572,-4154.32470703125,304.1526794433594,0.3822348415851593,0.0527101531624794,0.2641375362873077,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382181167602539,0.6575504541397095,0.6575504541397095,1.0,1.0,-1.824925661087036,0.7610781192779541,1.063847541809082,0.3399367034435272,0.0,0.0,0.777235209941864,161.03466796875,165.0,38.16624450683594,-22039.13671875,845.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33084.8828125,32040.0,0.0,0.0,0.5043026208877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853422403335571,1.3853613138198853,-1.9136290575261228e-05,0.0,0.0005118030239827,0.0,0.0,336.8874206542969,0.0,0.0,0.0,0.7761719226837158,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506236046552658,-3179.749755859375,304.1661682128906,0.6627306938171387,0.2181100696325302,0.2020929753780365,293.35595703125,297.1499938964844,293.1499938964844,0.0917447581887245,-2248.484375,304.1703186035156,0.5774393677711487,0.1436173915863037,0.1428595930337906,293.2252502441406,297.1499938964844,293.1499938964844,0.4058224856853485,-5421.77099609375,304.1621398925781,0.8597630858421326,0.488321840763092,0.3446940779685974,293.24420166015625,297.1499938964844,293.1499938964844,0.5073110461235046,-8738.7548828125,304.16571044921875,0.9126630425453186,0.5828568935394287,0.5554211139678955,293.1909484863281,297.1499938964844,293.1499938964844,0.0177774243056774,-4103.373046875,304.1524963378906,0.3770388066768646,0.0518939420580863,0.261069506406784,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387234449386596,0.6597123742103577,0.6597123742103577,1.0,1.0,-1.8077588081359863,0.7542158961296082,1.0535428524017334,0.3368001282215118,0.0,0.0,0.7777990102767944,163.96412658691406,168.0,25.88134765625,-21839.41796875,839.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.9765625,32040.0,0.0,0.0,0.5031065344810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366452693939209,1.366471290588379,-1.8599261238705367e-05,0.0,0.0005105891614221,0.0,0.0,323.06170654296875,0.0,0.0,0.0,0.7800670862197876,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506236046552658,-3179.749755859375,304.1661682128906,0.6627306938171387,0.2181100696325302,0.2020929753780365,293.35595703125,297.1499938964844,293.1499938964844,0.0917447581887245,-2248.484375,304.1703186035156,0.5774393677711487,0.1436173915863037,0.1428595930337906,293.2252502441406,297.1499938964844,293.1499938964844,0.4058224856853485,-5421.77099609375,304.1621398925781,0.8597630858421326,0.488321840763092,0.3446940779685974,293.24420166015625,297.1499938964844,293.1499938964844,0.5073110461235046,-8738.7548828125,304.16571044921875,0.9126630425453186,0.5828568935394287,0.5554211139678955,293.1909484863281,297.1499938964844,293.1499938964844,0.0177774243056774,-4103.373046875,304.1524963378906,0.3770388066768646,0.0518939420580863,0.261069506406784,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387234449386596,0.6597123742103577,0.6597123742103577,1.0,1.0,-1.8077588081359863,0.7542158961296082,1.0535428524017334,0.3368001282215118,0.0,0.0,0.7777990102767944,163.96412658691406,168.0,25.88134765625,-21839.41796875,839.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.9765625,32040.0,0.0,0.0,0.5031065344810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366452693939209,1.366471290588379,-1.8599261238705367e-05,0.0,0.0005105891614221,0.0,0.0,323.06170654296875,0.0,0.0,0.0,0.7800670862197876,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474073529243469,-3124.85205078125,304.1661376953125,0.6567379832267761,0.2146206349134445,0.1990758627653122,293.3557434082031,297.1499938964844,293.1499938964844,0.0876809358596801,-2168.379150390625,304.1703186035156,0.5668984055519104,0.1384463906288147,0.1380970180034637,293.2254638671875,297.1499938964844,293.1499938964844,0.4028218388557434,-5389.71435546875,304.1630554199219,0.8555102944374084,0.4863751232624054,0.3434447348117828,293.24420166015625,297.1499938964844,293.1499938964844,0.5034439563751221,-8685.828125,304.1669006347656,0.9075191020965576,0.5804668068885803,0.5533171892166138,293.18975830078125,297.1499938964844,293.1499938964844,0.0173310581594705,-4047.06787109375,304.15240478515625,0.3719601035118103,0.0510996878147125,0.2581006586551666,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392604827880859,0.6618770956993103,0.6618770956993103,1.0,1.0,-1.7908260822296145,0.7474386096000671,1.043387532234192,0.3336955904960632,0.0,0.0,0.7724456191062927,166.89993286132812,171.0,36.98733901977539,-21697.13671875,834.8495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32176.939453125,32040.0,0.0,0.0,0.5015034079551697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356358766555786,1.3563772439956665,-1.844841608544812e-05,0.0,0.0005089621990919,0.0,0.0,317.4664306640625,0.0,0.0,0.0,0.7753008008003235,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474073529243469,-3124.85205078125,304.1661376953125,0.6567379832267761,0.2146206349134445,0.1990758627653122,293.3557434082031,297.1499938964844,293.1499938964844,0.0876809358596801,-2168.379150390625,304.1703186035156,0.5668984055519104,0.1384463906288147,0.1380970180034637,293.2254638671875,297.1499938964844,293.1499938964844,0.4028218388557434,-5389.71435546875,304.1630554199219,0.8555102944374084,0.4863751232624054,0.3434447348117828,293.24420166015625,297.1499938964844,293.1499938964844,0.5034439563751221,-8685.828125,304.1669006347656,0.9075191020965576,0.5804668068885803,0.5533171892166138,293.18975830078125,297.1499938964844,293.1499938964844,0.0173310581594705,-4047.06787109375,304.15240478515625,0.3719601035118103,0.0510996878147125,0.2581006586551666,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392604827880859,0.6618770956993103,0.6618770956993103,1.0,1.0,-1.7908260822296145,0.7474386096000671,1.043387532234192,0.3336955904960632,0.0,0.0,0.7724456191062927,166.89993286132812,171.0,36.98733901977539,-21697.13671875,834.8495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32176.939453125,32040.0,0.0,0.0,0.5015034079551697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356358766555786,1.3563772439956665,-1.844841608544812e-05,0.0,0.0005089621990919,0.0,0.0,317.4664306640625,0.0,0.0,0.0,0.7753008008003235,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458528339862823,-3098.2646484375,304.166015625,0.6538296341896057,0.21290123462677,0.1975895315408706,293.3555908203125,297.1499938964844,293.1499938964844,0.0856737121939659,-2128.90673828125,304.1702880859375,0.5615631937980652,0.1358712762594223,0.1357249468564987,293.2255554199219,297.1499938964844,293.1499938964844,0.4013800323009491,-5374.3779296875,304.1632995605469,0.8534316420555115,0.485400915145874,0.3428182899951935,293.24420166015625,297.1499938964844,293.1499938964844,0.5015822649002075,-8660.478515625,304.1672058105469,0.9050682187080384,0.5792730450630188,0.5522645115852356,293.1891784667969,297.1499938964844,293.1499938964844,0.017119962722063,-4020.13427734375,304.15234375,0.3694661855697632,0.0507103651762008,0.2566516399383545,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395396709442138,0.6629629731178284,0.6629629731178284,1.0,1.0,-1.782437086105347,0.744078516960144,1.0383586883544922,0.332153707742691,0.0,0.0,0.7685413360595703,168.37042236328125,171.0,36.94660186767578,-21617.51953125,832.3604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.193359375,30960.0,0.0,0.0,0.5005151033401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473628759384155,1.3473811149597168,-1.83123083843384e-05,0.0,0.0005079592228867,0.0,0.0,312.508056640625,0.0,0.0,0.0,0.7561930418014526,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445346772670745,-3076.008544921875,304.1654968261719,0.6509814262390137,0.2111999094486236,0.1961184591054916,293.3554077148437,297.1499938964844,293.1499938964844,0.0837991759181022,-2092.395263671875,304.16998291015625,0.5562029480934143,0.1333039700984954,0.1333595514297485,293.2256164550781,297.1499938964844,293.1499938964844,0.4005311727523803,-5365.833984375,304.16241455078125,0.8513869047164917,0.4844323098659515,0.3421930968761444,293.2441711425781,297.1499938964844,293.1499938964844,0.500450074672699,-8645.91796875,304.1661071777344,0.9027115106582642,0.5780876874923706,0.5512153506278992,293.1885986328125,297.1499938964844,293.1499938964844,0.0169464368373155,-3998.976318359375,304.1522216796875,0.367004245519638,0.0503261126577854,0.2552251517772674,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398257136344909,0.664051353931427,0.664051353931427,1.0,1.0,-1.7741073369979858,0.7407411336898804,1.0333662033081057,0.3306206166744232,0.0,0.0,0.7663224339485168,169.84156799316406,174.0,11.9826078414917,-21470.98828125,829.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.638671875,30960.0,0.0,0.0,0.4992698132991791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194947242736816,1.3195123672485352,-1.7665481209405698e-05,0.0,0.0005066953599452,0.0,0.0,294.7452697753906,0.0,0.0,0.0,0.7562660574913025,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416342109441757,-3026.270263671875,304.1651916503906,0.6455614566802979,0.2078459709882736,0.1932174414396286,293.3549499511719,297.1499938964844,293.1499938964844,0.0798641294240951,-2015.628173828125,304.1698913574219,0.5455681085586548,0.1281908899545669,0.1286443769931793,293.2256774902344,297.1499938964844,293.1499938964844,0.398001492023468,-5339.02490234375,304.1625366210937,0.8475310206413269,0.4825010895729065,0.3409486413002014,293.2440490722656,297.1499938964844,293.1499938964844,0.4971767663955688,-8601.517578125,304.166259765625,0.8983014822006226,0.5757298469543457,0.5491330623626709,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711937636137,-3964.186279296875,304.1458740234375,0.363211065530777,0.050000000745058,0.2535030841827392,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.440461128950119,0.666174054145813,0.666174054145813,1.0,1.0,-1.758898138999939,0.7346982955932617,1.0241998434066772,0.3278497457504272,0.0,0.0,0.7585547566413879,172.6624298095703,162.0,23.696821212768555,-21339.224609375,825.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.83203125,30960.0,0.0,0.0,0.4963383972644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298662185668945,1.2986794710159302,-1.7301974367001094e-05,0.0,0.000503720366396,0.0,0.0,283.2394104003906,0.0,0.0,0.0,0.7464137673377991,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416342109441757,-3026.270263671875,304.1651916503906,0.6455614566802979,0.2078459709882736,0.1932174414396286,293.3549499511719,297.1499938964844,293.1499938964844,0.0798641294240951,-2015.628173828125,304.1698913574219,0.5455681085586548,0.1281908899545669,0.1286443769931793,293.2256774902344,297.1499938964844,293.1499938964844,0.398001492023468,-5339.02490234375,304.1625366210937,0.8475310206413269,0.4825010895729065,0.3409486413002014,293.2440490722656,297.1499938964844,293.1499938964844,0.4971767663955688,-8601.517578125,304.166259765625,0.8983014822006226,0.5757298469543457,0.5491330623626709,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711937636137,-3964.186279296875,304.1458740234375,0.363211065530777,0.050000000745058,0.2535030841827392,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.440461128950119,0.666174054145813,0.666174054145813,1.0,1.0,-1.758898138999939,0.7346982955932617,1.0241998434066772,0.3278497457504272,0.0,0.0,0.7585547566413879,172.6624298095703,162.0,23.696821212768555,-21339.224609375,825.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.83203125,30960.0,0.0,0.0,0.4963383972644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298662185668945,1.2986794710159302,-1.7301974367001094e-05,0.0,0.000503720366396,0.0,0.0,283.2394104003906,0.0,0.0,0.0,0.7464137673377991,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386673301458358,-2975.178955078125,304.1650695800781,0.6439825892448425,0.2045954763889312,0.1901788860559463,293.354248046875,297.1499938964844,293.1499938964844,0.0757817178964614,-1936.6729736328125,304.1700744628906,0.538726806640625,0.1231389492750167,0.1237476617097854,293.2255859375,297.1499938964844,293.1499938964844,0.3953606188297272,-5310.99853515625,304.1627502441406,0.8486768007278442,0.4806053340435028,0.3395493328571319,293.2437744140625,297.1499938964844,293.1499938964844,0.4938064515590668,-8555.7255859375,304.1664428710937,0.8995803594589233,0.5734010934829712,0.5468393564224243,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357869118452,-3947.643798828125,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364345967769623,0.6682709455490112,0.6682709455490112,1.0,1.0,-1.7443299293518066,0.7289050817489624,1.0154248476028442,0.3252338171005249,0.0,0.0,0.748494029045105,169.83380126953125,150.0,20.903717041015625,-21183.37109375,805.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.482421875,29880.0,0.0,0.0,0.4929423034191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713241577148438,1.2713409662246704,-1.6884749129530974e-05,0.0,0.000500273774378,0.0,0.0,269.2239685058594,0.0,0.0,0.0,0.719071626663208,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386673301458358,-2975.178955078125,304.1650695800781,0.6439825892448425,0.2045954763889312,0.1901788860559463,293.354248046875,297.1499938964844,293.1499938964844,0.0757817178964614,-1936.6729736328125,304.1700744628906,0.538726806640625,0.1231389492750167,0.1237476617097854,293.2255859375,297.1499938964844,293.1499938964844,0.3953606188297272,-5310.99853515625,304.1627502441406,0.8486768007278442,0.4806053340435028,0.3395493328571319,293.2437744140625,297.1499938964844,293.1499938964844,0.4938064515590668,-8555.7255859375,304.1664428710937,0.8995803594589233,0.5734010934829712,0.5468393564224243,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357869118452,-3947.643798828125,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364345967769623,0.6682709455490112,0.6682709455490112,1.0,1.0,-1.7443299293518066,0.7289050817489624,1.0154248476028442,0.3252338171005249,0.0,0.0,0.748494029045105,169.83380126953125,150.0,20.903717041015625,-21183.37109375,805.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.482421875,29880.0,0.0,0.0,0.4929423034191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713241577148438,1.2713409662246704,-1.6884749129530974e-05,0.0,0.000500273774378,0.0,0.0,269.2239685058594,0.0,0.0,0.0,0.719071626663208,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360167562961578,-2929.802978515625,304.1644897460937,0.6449325680732727,0.2014911323785781,0.1871367841958999,293.3531188964844,297.1499938964844,293.1499938964844,0.0717953518033027,-1860.802001953125,304.1700439453125,0.5342947840690613,0.1181914210319519,0.1188048273324966,293.2249755859375,297.1499938964844,293.1499938964844,0.3935388028621673,-5292.2802734375,304.16162109375,0.8531863689422607,0.478810042142868,0.3381114602088928,293.2431030273437,297.1499938964844,293.1499938964844,0.4914480447769165,-8524.7158203125,304.1649780273437,0.9046687483787536,0.5711624026298523,0.5444826483726501,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704939186573,-3929.09912109375,304.1202697753906,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297727942466736,0.6704272031784058,0.6704272031784058,1.0,1.0,-1.728824496269226,0.7226918339729309,1.0061326026916504,0.3223766982555389,0.0,0.0,0.7418121099472046,163.44061279296875,138.0,2.4837746620178223,-20962.849609375,774.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3515625,29880.0,0.0,0.0,0.4887873530387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228352665901184,1.228368639945984,-1.5990690371836536e-05,0.0,0.0004960570367984,0.0,0.0,245.3759307861328,0.0,0.0,0.0,0.712077260017395,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360167562961578,-2929.802978515625,304.1644897460937,0.6449325680732727,0.2014911323785781,0.1871367841958999,293.3531188964844,297.1499938964844,293.1499938964844,0.0717953518033027,-1860.802001953125,304.1700439453125,0.5342947840690613,0.1181914210319519,0.1188048273324966,293.2249755859375,297.1499938964844,293.1499938964844,0.3935388028621673,-5292.2802734375,304.16162109375,0.8531863689422607,0.478810042142868,0.3381114602088928,293.2431030273437,297.1499938964844,293.1499938964844,0.4914480447769165,-8524.7158203125,304.1649780273437,0.9046687483787536,0.5711624026298523,0.5444826483726501,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704939186573,-3929.09912109375,304.1202697753906,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297727942466736,0.6704272031784058,0.6704272031784058,1.0,1.0,-1.728824496269226,0.7226918339729309,1.0061326026916504,0.3223766982555389,0.0,0.0,0.7418121099472046,163.44061279296875,138.0,2.4837746620178223,-20962.849609375,774.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3515625,29880.0,0.0,0.0,0.4887873530387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228352665901184,1.228368639945984,-1.5990690371836536e-05,0.0,0.0004960570367984,0.0,0.0,245.3759307861328,0.0,0.0,0.0,0.712077260017395,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331405341625213,-2879.843505859375,304.1644592285156,0.6476390361785889,0.1985146701335907,0.1841371059417724,293.35162353515625,297.1499938964844,293.1499938964844,0.0676107332110405,-1781.851318359375,304.1703186035156,0.5313848853111267,0.1133467257022857,0.1138795390725135,293.22418212890625,297.1499938964844,293.1499938964844,0.3909221291542053,-5264.35546875,304.1620788574219,0.8600969314575195,0.4770715534687042,0.3366639316082001,293.2422790527344,297.1499938964844,293.1499938964844,0.4881110787391662,-8479.0439453125,304.16552734375,0.91282856464386,0.5689710378646851,0.5421040654182434,293.1872863769531,297.1499938964844,293.1499938964844,0.0161211211234331,-3897.560546875,304.1074523925781,0.373233437538147,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214073717594147,0.6726468801498413,0.6726468801498413,1.0,1.0,-1.712898015975952,0.7162929177284241,0.996605098247528,0.3194133341312408,0.0,0.0,0.7314512729644775,155.01853942871094,126.0,12.378539085388184,-20795.22265625,737.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.087890625,29880.0,0.0,0.0,0.4842140078544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200536608695984,1.200552225112915,-1.5580135368509218e-05,0.0,0.0004914156743325,0.0,0.0,232.405014038086,0.0,0.0,0.0,0.699504554271698,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331405341625213,-2879.843505859375,304.1644592285156,0.6476390361785889,0.1985146701335907,0.1841371059417724,293.35162353515625,297.1499938964844,293.1499938964844,0.0676107332110405,-1781.851318359375,304.1703186035156,0.5313848853111267,0.1133467257022857,0.1138795390725135,293.22418212890625,297.1499938964844,293.1499938964844,0.3909221291542053,-5264.35546875,304.1620788574219,0.8600969314575195,0.4770715534687042,0.3366639316082001,293.2422790527344,297.1499938964844,293.1499938964844,0.4881110787391662,-8479.0439453125,304.16552734375,0.91282856464386,0.5689710378646851,0.5421040654182434,293.1872863769531,297.1499938964844,293.1499938964844,0.0161211211234331,-3897.560546875,304.1074523925781,0.373233437538147,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214073717594147,0.6726468801498413,0.6726468801498413,1.0,1.0,-1.712898015975952,0.7162929177284241,0.996605098247528,0.3194133341312408,0.0,0.0,0.7314512729644775,155.01853942871094,126.0,12.378539085388184,-20795.22265625,737.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.087890625,29880.0,0.0,0.0,0.4842140078544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200536608695984,1.200552225112915,-1.5580135368509218e-05,0.0,0.0004914156743325,0.0,0.0,232.405014038086,0.0,0.0,0.0,0.699504554271698,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317592412233352,-2855.82177734375,304.1643371582031,0.6495543718338013,0.1970728933811187,0.1826607584953308,293.35076904296875,297.1499938964844,293.1499938964844,0.0655280724167823,-1743.0533447265625,304.17041015625,0.5303701758384705,0.1109639555215835,0.1114344969391822,293.2237548828125,297.1499938964844,293.1499938964844,0.3896954655647278,-5251.33740234375,304.162109375,0.8643309473991394,0.4762188196182251,0.3359371721744537,293.2418212890625,297.1499938964844,293.1499938964844,0.4865409135818481,-8457.677734375,304.1655578613281,0.9179843664169312,0.5678903460502625,0.5409083962440491,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920826554298,-3881.22998046875,304.1011962890625,0.3762461841106415,0.050000000745058,0.249499961733818,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167714416980743,0.6737810969352722,0.6737810969352722,1.0,1.0,-1.7048625946044922,0.7130630612373352,0.991799533367157,0.3179125785827636,0.0,0.0,0.7260404825210571,150.3173065185547,126.0,11.473082542419434,-20701.01953125,717.4974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1003112792969,309.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30203.490234375,28800.0,0.0,0.0,0.4817741215229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852352619171145,1.1852506399154663,-1.5361034456873313e-05,0.0,0.0004889395204372,0.0,0.0,225.5171356201172,0.0,0.0,0.0,0.6777147054672241,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306101679801941,-2836.167236328125,304.163818359375,0.6518183946609497,0.1956614851951599,0.1812027841806411,293.3498229980469,297.1499938964844,293.1499938964844,0.0635617449879646,-1706.9947509765625,304.1702880859375,0.5296052694320679,0.1086079999804496,0.1090052723884582,293.2232666015625,297.1499938964844,293.1499938964844,0.3890976011753082,-5245.560546875,304.1609802246094,0.8690519332885742,0.4753810465335846,0.3352121710777282,293.2413024902344,297.1499938964844,293.1499938964844,0.4857433140277862,-8447.7890625,304.1641540527344,0.9237857460975648,0.5668256878852844,0.539715051651001,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912520855665,-3869.96240234375,304.09490966796875,0.3795478343963623,0.050000000745058,0.2486094981431961,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119058847427368,0.6749303936958313,0.6749303936958313,1.0,1.0,-1.696823000907898,0.709832489490509,0.986990451812744,0.3164092600345611,0.0,0.0,0.7231370806694031,145.3938751220703,114.0,-16.497114181518555,-20535.11328125,697.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.6953125,28800.0,0.0,0.0,0.4791108965873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540800333023071,1.154094696044922,-1.471090035920497e-05,0.0,0.0004862366477027,0.0,0.0,209.7323608398437,0.0,0.0,0.0,0.6763796210289001,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280215829610824,-2791.002685546875,304.1635437011719,0.6574124693870544,0.1929267942905426,0.1783499419689178,293.34765625,297.1499938964844,293.1499938964844,0.0594271160662174,-1631.6097412109375,304.17041015625,0.5287955403327942,0.103981576859951,0.1042071506381034,293.2221984863281,297.1499938964844,293.1499938964844,0.386904239654541,-5222.2763671875,304.1610412597656,0.8799673914909363,0.4737367630004883,0.3337767422199249,293.240234375,297.1499938964844,293.1499938964844,0.4829314947128296,-8409.4775390625,304.1641845703125,0.9371079206466676,0.5647311210632324,0.537352442741394,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299397349357,-3836.670654296875,304.0830078125,0.3869941234588623,0.050000000745058,0.246737390756607,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016086459159851,0.6772735118865967,0.6772735118865967,1.0,1.0,-1.6808289289474487,0.7034127116203308,0.9774162769317628,0.3134186565876007,0.0,0.0,0.7152798771858215,135.0648193359375,102.0,2.198457717895508,-20379.11328125,655.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.806640625,28800.0,0.0,0.0,0.473547875881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310542821884155,1.1310687065124512,-1.4343467228172813e-05,0.0,0.0004805908829439,0.0,0.0,199.61880493164065,0.0,0.0,0.0,0.665719747543335,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280215829610824,-2791.002685546875,304.1635437011719,0.6574124693870544,0.1929267942905426,0.1783499419689178,293.34765625,297.1499938964844,293.1499938964844,0.0594271160662174,-1631.6097412109375,304.17041015625,0.5287955403327942,0.103981576859951,0.1042071506381034,293.2221984863281,297.1499938964844,293.1499938964844,0.386904239654541,-5222.2763671875,304.1610412597656,0.8799673914909363,0.4737367630004883,0.3337767422199249,293.240234375,297.1499938964844,293.1499938964844,0.4829314947128296,-8409.4775390625,304.1641845703125,0.9371079206466676,0.5647311210632324,0.537352442741394,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299397349357,-3836.670654296875,304.0830078125,0.3869941234588623,0.050000000745058,0.246737390756607,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016086459159851,0.6772735118865967,0.6772735118865967,1.0,1.0,-1.6808289289474487,0.7034127116203308,0.9774162769317628,0.3134186565876007,0.0,0.0,0.7152798771858215,135.0648193359375,102.0,2.198457717895508,-20379.11328125,655.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.806640625,28800.0,0.0,0.0,0.473547875881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310542821884155,1.1310687065124512,-1.4343467228172813e-05,0.0,0.0004805908829439,0.0,0.0,199.61880493164065,0.0,0.0,0.0,0.665719747543335,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254952996969223,-2746.711669921875,304.1632385253906,0.6645036935806274,0.1903044730424881,0.1755827516317367,293.3451843261719,297.1499938964844,293.1499938964844,0.0552923344075679,-1557.4849853515625,304.1705017089844,0.5289481282234192,0.0994780361652374,0.0995057597756385,293.2212219238281,297.1499938964844,293.1499938964844,0.3846306502819061,-5198.09521484375,304.1611328125,0.8928733468055725,0.4721058011054992,0.332340270280838,293.2392272949219,297.1499938964844,293.1499938964844,0.4800204634666443,-8369.7421875,304.164306640625,0.9521991014480592,0.5626503825187683,0.5349886417388916,293.18634033203125,297.1499938964844,293.1499938964844,0.015362205915153,-3801.745361328125,304.0716552734375,0.395097404718399,0.050000000745058,0.244788259267807,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907022178173065,0.6796823740005493,0.6796823740005493,1.0,1.0,-1.664958953857422,0.6970545053482056,0.9679043889045716,0.3104531764984131,0.0,0.0,0.7060329914093018,124.33082580566406,90.0,3.5096781253814697,-20188.51171875,614.3196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.375,27720.0,0.0,0.0,0.4678115844726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045533418655396,1.104567289352417,-1.3984504221298266e-05,0.0,0.0004747692728415,0.0,0.0,188.97032165527344,0.0,0.0,0.0,0.6391171813011169,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254952996969223,-2746.711669921875,304.1632385253906,0.6645036935806274,0.1903044730424881,0.1755827516317367,293.3451843261719,297.1499938964844,293.1499938964844,0.0552923344075679,-1557.4849853515625,304.1705017089844,0.5289481282234192,0.0994780361652374,0.0995057597756385,293.2212219238281,297.1499938964844,293.1499938964844,0.3846306502819061,-5198.09521484375,304.1611328125,0.8928733468055725,0.4721058011054992,0.332340270280838,293.2392272949219,297.1499938964844,293.1499938964844,0.4800204634666443,-8369.7421875,304.164306640625,0.9521991014480592,0.5626503825187683,0.5349886417388916,293.18634033203125,297.1499938964844,293.1499938964844,0.015362205915153,-3801.745361328125,304.0716552734375,0.395097404718399,0.050000000745058,0.244788259267807,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907022178173065,0.6796823740005493,0.6796823740005493,1.0,1.0,-1.664958953857422,0.6970545053482056,0.9679043889045716,0.3104531764984131,0.0,0.0,0.7060329914093018,124.33082580566406,90.0,3.5096781253814697,-20188.51171875,614.3196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.375,27720.0,0.0,0.0,0.4678115844726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045533418655396,1.104567289352417,-1.3984504221298266e-05,0.0,0.0004747692728415,0.0,0.0,188.97032165527344,0.0,0.0,0.0,0.6391171813011169,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233602911233902,-2709.650390625,304.16241455078125,0.6733052134513855,0.187792882323265,0.1729065626859665,293.34228515625,297.1499938964844,293.1499938964844,0.0513575337827205,-1488.4493408203125,304.17022705078125,0.5301968455314636,0.0951156839728355,0.0949226021766662,293.2201843261719,297.1499938964844,293.1499938964844,0.3833115398883819,-5184.80224609375,304.1596984863281,0.9080995321273804,0.4705113172531128,0.3309181034564972,293.2381286621094,297.1499938964844,293.1499938964844,0.4782894849777221,-8347.333984375,304.1625061035156,0.9684249758720398,0.5606140494346619,0.5326499342918396,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392687112092,-3774.544921875,304.06060791015625,0.4032439887523651,0.050000000745058,0.2427946627140045,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792962431907654,0.6821548342704773,0.6821548342704773,1.0,1.0,-1.6493340730667114,0.6908115744590759,0.9585224390029908,0.307540088891983,0.0,0.0,0.7022281289100647,113.36810302734376,78.0,-13.948503494262695,-19950.251953125,572.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.384765625,27720.0,0.0,0.0,0.4616645276546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690444707870483,1.069057822227478,-1.326027177128708e-05,0.0,0.0004685308085754,0.0,0.0,172.8798065185547,0.0,0.0,0.0,0.6355286240577698,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233602911233902,-2709.650390625,304.16241455078125,0.6733052134513855,0.187792882323265,0.1729065626859665,293.34228515625,297.1499938964844,293.1499938964844,0.0513575337827205,-1488.4493408203125,304.17022705078125,0.5301968455314636,0.0951156839728355,0.0949226021766662,293.2201843261719,297.1499938964844,293.1499938964844,0.3833115398883819,-5184.80224609375,304.1596984863281,0.9080995321273804,0.4705113172531128,0.3309181034564972,293.2381286621094,297.1499938964844,293.1499938964844,0.4782894849777221,-8347.333984375,304.1625061035156,0.9684249758720398,0.5606140494346619,0.5326499342918396,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392687112092,-3774.544921875,304.06060791015625,0.4032439887523651,0.050000000745058,0.2427946627140045,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792962431907654,0.6821548342704773,0.6821548342704773,1.0,1.0,-1.6493340730667114,0.6908115744590759,0.9585224390029908,0.307540088891983,0.0,0.0,0.7022281289100647,113.36810302734376,78.0,-13.948503494262695,-19950.251953125,572.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.384765625,27720.0,0.0,0.0,0.4616645276546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690444707870483,1.069057822227478,-1.326027177128708e-05,0.0,0.0004685308085754,0.0,0.0,172.8798065185547,0.0,0.0,0.0,0.6355286240577698,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209979727864265,-2667.85595703125,304.1622009277344,0.6841244697570801,0.1853833347558975,0.17031891644001,293.3388671875,297.1499938964844,293.1499938964844,0.0473353378474712,-1418.4244384765625,304.1701965332031,0.5328558087348938,0.0909400284290313,0.0904980674386024,293.2192687988281,297.1499938964844,293.1499938964844,0.3810499608516693,-5160.53369140625,304.16021728515625,0.9276331663131714,0.4689233303070068,0.3295043110847473,293.23712158203125,297.1499938964844,293.1499938964844,0.4754065275192261,-8307.5830078125,304.1631164550781,0.9850601553916932,0.558586835861206,0.5303269624710083,293.1849975585937,297.1499938964844,293.1499938964844,0.0148730101063847,-3738.51708984375,304.05035400390625,0.4124161601066589,0.050000000745058,0.2407768368721008,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674459457397461,0.6846935153007507,0.6846935153007507,1.0,1.0,-1.6340060234069824,0.6847071647644043,0.949298858642578,0.3046923875808716,0.0,0.0,0.6952940821647644,102.28541564941406,66.0,-0.3596421778202057,-19777.90234375,532.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.513671875,27720.0,0.0,0.0,0.4555892944335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506258010864258,1.0506389141082764,-1.3017341188970022e-05,0.0,0.0004623652203008,0.0,0.0,166.09762573242188,0.0,0.0,0.0,0.6273790001869202,4.0,0.0,1.0
