time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209979727864265,-2667.85595703125,304.1622009277344,0.6841244697570801,0.1853833347558975,0.17031891644001,293.3388671875,297.1499938964844,293.1499938964844,0.0473353378474712,-1418.4244384765625,304.1701965332031,0.5328558087348938,0.0909400284290313,0.0904980674386024,293.2192687988281,297.1499938964844,293.1499938964844,0.3810499608516693,-5160.53369140625,304.16021728515625,0.9276331663131714,0.4689233303070068,0.3295043110847473,293.23712158203125,297.1499938964844,293.1499938964844,0.4754065275192261,-8307.5830078125,304.1631164550781,0.9850601553916932,0.558586835861206,0.5303269624710083,293.1849975585937,297.1499938964844,293.1499938964844,0.0148730101063847,-3738.51708984375,304.05035400390625,0.4124161601066589,0.050000000745058,0.2407768368721008,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674459457397461,0.6846935153007507,0.6846935153007507,1.0,1.0,-1.6340060234069824,0.6847071647644043,0.949298858642578,0.3046923875808716,0.0,0.0,0.6952940821647644,102.28541564941406,66.0,-0.3596421778202057,-19777.90234375,532.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.513671875,27720.0,0.0,0.0,0.4555892944335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506258010864258,1.0506389141082764,-1.3017341188970022e-05,0.0,0.0004623652203008,0.0,0.0,166.09762573242188,0.0,0.0,0.0,0.6273790001869202,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198806762695312,-2648.0849609375,304.1620178222656,0.6904179453849792,0.1842174977064132,0.1690586805343628,293.33697509765625,297.1499938964844,293.1499938964844,0.045385617762804,-1384.813232421875,304.1700744628906,0.534853994846344,0.0889194160699844,0.0883542448282241,293.21881103515625,297.1499938964844,293.1499938964844,0.3800123929977417,-5149.486328125,304.1602478027344,0.93884015083313,0.4681323766708374,0.3287972807884216,293.23663330078125,297.1499938964844,293.1499938964844,0.4740795493125915,-8289.4345703125,304.16314697265625,0.9932911396026612,0.55757737159729,0.5291659832000732,293.1845703125,297.1499938964844,293.1499938964844,0.0147460186854004,-3721.353271484375,304.04541015625,0.4178042411804199,0.050000000745058,0.2397627681493759,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613608777523041,0.6859899759292603,0.6859899759292603,1.0,1.0,-1.626458764076233,0.6817098259925842,0.9447489380836488,0.3032946586608886,0.0,0.0,0.6920543909072876,96.72018432617188,66.0,-0.5052844285964966,-19684.3984375,511.9548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,310.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9375,26640.0,0.0,0.0,0.4525920152664184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411860942840576,1.0411990880966189,-1.2896172847831622e-05,0.0,0.0004593233461491,0.0,0.0,162.71481323242188,0.0,0.0,0.0,0.6083123683929443,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189934313297271,-2632.7353515625,304.16143798828125,0.6968909502029419,0.1830841898918151,0.1678327620029449,293.33502197265625,297.1499938964844,293.1499938964844,0.043569803237915,-1353.911376953125,304.1697082519531,0.5369327664375305,0.0869358777999877,0.0862548574805259,293.21832275390625,297.1499938964844,293.1499938964844,0.379619151353836,-5145.90087890625,304.1590576171875,0.9500064849853516,0.4673562943935394,0.3281025886535644,293.2357788085937,297.1499938964844,293.1499938964844,0.4714072644710541,-8251.0166015625,304.1658630371094,0.9990000128746032,0.5566439628601074,0.525776743888855,293.1841125488281,297.1499938964844,293.1499938964844,0.0146555043756961,-3710.7138671875,304.0404357910156,0.4236212968826294,0.050000000745058,0.2388035207986831,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551034927368164,0.687456488609314,0.687456488609314,1.0,1.0,-1.6164475679397583,0.6775968074798584,0.9388507604599,0.3014400601387024,0.0,0.0,0.6916537284851074,91.40313720703124,69.0,-28.57647705078125,-19497.806640625,491.1804809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59033203125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.6484375,26640.0,0.0,0.0,0.4494873285293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173720121383667,1.01738440990448,-1.238674121850636e-05,0.0,0.0004561725072562,0.0,0.0,152.48338317871094,0.0,0.0,0.0,0.6101741194725037,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168284118175506,-2593.844482421875,304.1612548828125,0.7018805146217346,0.1808462142944336,0.1656500697135925,293.3311767578125,297.1499938964844,293.1499938964844,0.0398801639676094,-1290.448486328125,304.1693115234375,0.534079909324646,0.0830253064632415,0.0823606699705123,293.21759033203125,297.1499938964844,293.1499938964844,0.3770858645439148,-5118.22998046875,304.16033935546875,0.9601223468780518,0.4657745957374573,0.3268864154815674,293.2179260253906,297.1499938964844,293.1499938964844,0.4531049430370331,-7985.9462890625,304.19049072265625,0.9990000128746032,0.5580533742904663,0.508855938911438,293.1832275390625,297.1499938964844,293.1499938964844,0.0144973155111074,-3687.577880859375,304.0311889648437,0.4298113286495209,0.050000000745058,0.2379146814346313,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469133377075195,0.6909691095352173,0.6909691095352173,1.0,1.0,-1.5862590074539185,0.6650254130363464,0.921233594417572,0.295089453458786,0.0,0.0,0.6842710375785828,86.05918884277344,72.0,21.82974433898925,-19232.541015625,458.8775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,26856.69140625,26640.0,0.0,0.0,0.443118155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027523040771484,1.0027644634246826,-1.217959106725175e-05,0.0,0.0004497086047194,0.0,0.0,147.3334197998047,0.0,0.0,0.0,0.6032503247261047,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168284118175506,-2593.844482421875,304.1612548828125,0.7018805146217346,0.1808462142944336,0.1656500697135925,293.3311767578125,297.1499938964844,293.1499938964844,0.0398801639676094,-1290.448486328125,304.1693115234375,0.534079909324646,0.0830253064632415,0.0823606699705123,293.21759033203125,297.1499938964844,293.1499938964844,0.3770858645439148,-5118.22998046875,304.16033935546875,0.9601223468780518,0.4657745957374573,0.3268864154815674,293.2179260253906,297.1499938964844,293.1499938964844,0.4531049430370331,-7985.9462890625,304.19049072265625,0.9990000128746032,0.5580533742904663,0.508855938911438,293.1832275390625,297.1499938964844,293.1499938964844,0.0144973155111074,-3687.577880859375,304.0311889648437,0.4298113286495209,0.050000000745058,0.2379146814346313,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469133377075195,0.6909691095352173,0.6909691095352173,1.0,1.0,-1.5862590074539185,0.6650254130363464,0.921233594417572,0.295089453458786,0.0,0.0,0.6842710375785828,86.05918884277344,72.0,21.82974433898925,-19232.541015625,458.8775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,26856.69140625,26640.0,0.0,0.0,0.443118155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027523040771484,1.0027644634246826,-1.217959106725175e-05,0.0,0.0004497086047194,0.0,0.0,147.3334197998047,0.0,0.0,0.0,0.6032503247261047,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148409396409988,-2558.215576171875,304.1607971191406,0.7035740613937378,0.1785873919725418,0.1635224521160125,293.327880859375,297.1499938964844,293.1499938964844,0.0363401658833026,-1229.51953125,304.16876220703125,0.5281001925468445,0.0791036412119865,0.0785434395074844,293.2174987792969,297.1499938964844,293.1499938964844,0.3748767077922821,-5094.4951171875,304.1605529785156,0.9653891921043396,0.4640828669071197,0.3256489932537079,293.19195556640625,297.1499938964844,293.1499938964844,0.4417438805103302,-7826.01318359375,304.1955261230469,0.9990000128746032,0.5615922808647156,0.4989053308963775,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972737714648,-3673.5947265625,304.0209045410156,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416338264942169,0.6943000555038452,0.6943000555038452,1.0,1.0,-1.565104603767395,0.6564706563949585,0.9086340069770812,0.2908919751644134,0.0,0.0,0.6747356653213501,82.97295379638672,75.0,12.732904434204102,-18965.544921875,438.6023559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2421875,25560.0,0.0,0.0,0.4365424513816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976359248161316,0.976371169090271,-1.1872245522681624e-05,0.0,0.0004430350963957,0.0,0.0,138.8827362060547,0.0,0.0,0.0,0.5771490931510925,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148409396409988,-2558.215576171875,304.1607971191406,0.7035740613937378,0.1785873919725418,0.1635224521160125,293.327880859375,297.1499938964844,293.1499938964844,0.0363401658833026,-1229.51953125,304.16876220703125,0.5281001925468445,0.0791036412119865,0.0785434395074844,293.2174987792969,297.1499938964844,293.1499938964844,0.3748767077922821,-5094.4951171875,304.1605529785156,0.9653891921043396,0.4640828669071197,0.3256489932537079,293.19195556640625,297.1499938964844,293.1499938964844,0.4417438805103302,-7826.01318359375,304.1955261230469,0.9990000128746032,0.5615922808647156,0.4989053308963775,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972737714648,-3673.5947265625,304.0209045410156,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416338264942169,0.6943000555038452,0.6943000555038452,1.0,1.0,-1.565104603767395,0.6564706563949585,0.9086340069770812,0.2908919751644134,0.0,0.0,0.6747356653213501,82.97295379638672,75.0,12.732904434204102,-18965.544921875,438.6023559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2421875,25560.0,0.0,0.0,0.4365424513816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976359248161316,0.976371169090271,-1.1872245522681624e-05,0.0,0.0004430350963957,0.0,0.0,138.8827362060547,0.0,0.0,0.0,0.5771490931510925,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133439168334007,-2532.006591796875,304.15972900390625,0.7028663158416748,0.176369622349739,0.1614738553762436,293.3248291015625,297.1499938964844,293.1499938964844,0.0331074334681034,-1173.720947265625,304.1679077148437,0.5199635028839111,0.0752186402678489,0.0748048573732376,293.2174987792969,297.1499938964844,293.1499938964844,0.3740590810775757,-5086.75390625,304.158447265625,0.9673291444778442,0.4623759388923645,0.3244291841983795,293.1703186035156,297.1499938964844,293.1499938964844,0.436976820230484,-7764.0986328125,304.18817138671875,0.9990000128746032,0.5649300813674927,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143848285079002,-3675.489501953125,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385583162307739,0.6974877119064331,0.6974877119064331,1.0,1.0,-1.5505855083465576,0.6508556604385376,0.8997299075126648,0.2882691919803619,0.0,0.0,0.6726111769676208,81.41239929199219,78.0,-19.138153076171875,-18716.673828125,426.4294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25390625,25560.0,0.0,0.0,0.4296618700027466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449104070663452,0.9449216723442078,-1.1242777873121668e-05,0.0,0.0004360521852504,0.0,0.0,126.94371032714844,0.0,0.0,0.0,0.5753179788589478,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133439168334007,-2532.006591796875,304.15972900390625,0.7028663158416748,0.176369622349739,0.1614738553762436,293.3248291015625,297.1499938964844,293.1499938964844,0.0331074334681034,-1173.720947265625,304.1679077148437,0.5199635028839111,0.0752186402678489,0.0748048573732376,293.2174987792969,297.1499938964844,293.1499938964844,0.3740590810775757,-5086.75390625,304.158447265625,0.9673291444778442,0.4623759388923645,0.3244291841983795,293.1703186035156,297.1499938964844,293.1499938964844,0.436976820230484,-7764.0986328125,304.18817138671875,0.9990000128746032,0.5649300813674927,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143848285079002,-3675.489501953125,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385583162307739,0.6974877119064331,0.6974877119064331,1.0,1.0,-1.5505855083465576,0.6508556604385376,0.8997299075126648,0.2882691919803619,0.0,0.0,0.6726111769676208,81.41239929199219,78.0,-19.138153076171875,-18716.673828125,426.4294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25390625,25560.0,0.0,0.0,0.4296618700027466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449104070663452,0.9449216723442078,-1.1242777873121668e-05,0.0,0.0004360521852504,0.0,0.0,126.94371032714844,0.0,0.0,0.0,0.5753179788589478,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116650104522705,-2501.934326171875,304.1592712402344,0.7003352642059326,0.1742052137851715,0.1595100611448288,293.32177734375,297.1499938964844,293.1499938964844,0.0299229975789785,-1116.9561767578125,304.167236328125,0.510497510433197,0.0714076831936836,0.0711678639054298,293.2176208496094,297.1499938964844,293.1499938964844,0.3724324703216553,-5069.4482421875,304.1583251953125,0.966788113117218,0.4606391489505768,0.3232243657112121,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093935012817,-7744.86279296875,304.17828369140625,0.9990000128746032,0.567015528678894,0.493055135011673,293.1826171875,297.1499938964844,293.1499938964844,0.014353142119944,-3672.569091796875,303.9979858398437,0.4361011087894439,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371501564979553,0.7004881501197815,0.7004881501197815,1.0,1.0,-1.5411456823349,0.6474640965461731,0.8936815857887268,0.2868242561817169,0.0,0.0,0.6689192056655884,80.96966552734375,81.0,-13.38898754119873,-18590.087890625,420.11614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,25671.611328125,25560.0,0.0,0.0,0.4232317507266998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342078566551208,0.9342189431190492,-1.110535413317848e-05,0.0,0.0004295264079701,0.0,0.0,123.6596221923828,0.0,0.0,0.0,0.5706032514572144,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116650104522705,-2501.934326171875,304.1592712402344,0.7003352642059326,0.1742052137851715,0.1595100611448288,293.32177734375,297.1499938964844,293.1499938964844,0.0299229975789785,-1116.9561767578125,304.167236328125,0.510497510433197,0.0714076831936836,0.0711678639054298,293.2176208496094,297.1499938964844,293.1499938964844,0.3724324703216553,-5069.4482421875,304.1583251953125,0.966788113117218,0.4606391489505768,0.3232243657112121,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093935012817,-7744.86279296875,304.17828369140625,0.9990000128746032,0.567015528678894,0.493055135011673,293.1826171875,297.1499938964844,293.1499938964844,0.014353142119944,-3672.569091796875,303.9979858398437,0.4361011087894439,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371501564979553,0.7004881501197815,0.7004881501197815,1.0,1.0,-1.5411456823349,0.6474640965461731,0.8936815857887268,0.2868242561817169,0.0,0.0,0.6689192056655884,80.96966552734375,81.0,-13.38898754119873,-18590.087890625,420.11614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,25671.611328125,25560.0,0.0,0.0,0.4232317507266998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342078566551208,0.9342189431190492,-1.110535413317848e-05,0.0,0.0004295264079701,0.0,0.0,123.6596221923828,0.0,0.0,0.0,0.5706032514572144,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109029352664947,-2488.348388671875,304.1589660644531,0.6985350251197815,0.1731448769569397,0.1585583388805389,293.3201904296875,297.1499938964844,293.1499938964844,0.0280910320580005,-1089.1085205078125,304.1674499511719,0.5054923892021179,0.0695408061146736,0.0693944841623306,293.2177429199219,297.1499938964844,293.1499938964844,0.3717868030071258,-5062.72412109375,304.1579895019531,0.9657734036445618,0.4597619473934173,0.3226225674152374,293.15484619140625,297.1499938964844,293.1499938964844,0.4357307255268097,-7755.46240234375,304.1722106933594,0.9990000128746032,0.5674596428871155,0.4936842024326324,293.1827697753906,297.1499938964844,293.1499938964844,0.0143496533855795,-3673.336181640625,303.99176025390625,0.4358392655849457,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17010498046875,1.0,0.3369413316249847,0.7019056081771851,0.7019056081771851,1.0,1.0,-1.5379432439804075,0.6464242935180664,0.8915190100669861,0.2864453792572021,0.0,0.0,0.6682016849517822,81.07565307617188,81.0,-17.148847579956055,-18536.14453125,418.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,25638.33203125,24480.0,0.0,0.0,0.4202611148357391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306018948554992,0.9306129217147828,-1.105699448089581e-05,0.0,0.0004265116003807,0.0,0.0,122.54703521728516,0.0,0.0,0.0,0.5540773868560791,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103581115603447,-2479.050048828125,304.1583251953125,0.6964505910873413,0.1721001118421554,0.1576260775327682,293.31854248046875,297.1499938964844,293.1499938964844,0.0270600039511919,-1064.6802978515625,304.1661682128906,0.5003976225852966,0.0677087232470512,0.0676560923457145,293.21783447265625,297.1499938964844,293.1499938964844,0.3718184232711792,-5063.86865234375,304.15643310546875,0.9643479585647584,0.4588859677314758,0.3220236003398895,293.1543884277344,297.1499938964844,293.1499938964844,0.4377165138721466,-7787.54296875,304.1645202636719,0.9990000128746032,0.5674920082092285,0.4949288666248321,293.1830444335937,297.1499938964844,293.1499938964844,0.0143784629181027,-3680.490478515625,303.9849548339844,0.4353239238262176,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370049893856048,0.7032673954963684,0.7032673954963684,1.0,1.0,-1.5355855226516724,0.6457468867301941,0.8898386359214783,0.2862547934055328,0.0,0.0,0.6710152626037598,81.3604507446289,84.0,-51.72828674316406,-18412.755859375,418.12884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7075500488281,309.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,24676.580078125,24480.0,0.0,0.0,0.4173466861248016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143978357315063,0.9144084453582764,-1.0657948223524729e-05,0.0,0.0004235538362991,0.0,0.0,116.11256408691406,0.0,0.0,0.0,0.5590373277664185,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089537516236305,-2453.97119140625,304.1579284667969,0.6916093826293945,0.1700555682182312,0.1558184772729873,293.3148498535156,297.1499938964844,293.1499938964844,0.0244386978447437,-1013.5639038085938,304.1651611328125,0.4900679290294647,0.0641902461647987,0.0643230229616165,293.218017578125,297.1499938964844,293.1499938964844,0.3707113564014435,-5052.2373046875,304.15625,0.9604618549346924,0.4571290612220764,0.3208401203155517,293.1597900390625,297.1499938964844,293.1499938964844,0.44204843044281,-7854.4052734375,304.152587890625,0.9990000128746032,0.5663061141967773,0.4989373385906219,293.18389892578125,297.1499938964844,293.1499938964844,0.0143868643790483,-3684.7001953125,303.97076416015625,0.4336900413036346,0.050000000745058,0.2374166846275329,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.33781898021698,0.7058405876159668,0.7058405876159668,1.0,1.0,-1.533043622970581,0.6453233361244202,0.8877202272415161,0.286356121301651,0.0,0.0,0.6764844059944153,82.37757873535156,87.0,-24.74773025512696,-18410.009765625,419.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24393.896484375,24480.0,0.0,0.0,0.4123013317584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256356954574584,0.925646424293518,-1.0719586498453282e-05,0.0,0.0004184334247838,0.0,0.0,118.7520751953125,0.0,0.0,0.0,0.5630584359169006,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089537516236305,-2453.97119140625,304.1579284667969,0.6916093826293945,0.1700555682182312,0.1558184772729873,293.3148498535156,297.1499938964844,293.1499938964844,0.0244386978447437,-1013.5639038085938,304.1651611328125,0.4900679290294647,0.0641902461647987,0.0643230229616165,293.218017578125,297.1499938964844,293.1499938964844,0.3707113564014435,-5052.2373046875,304.15625,0.9604618549346924,0.4571290612220764,0.3208401203155517,293.1597900390625,297.1499938964844,293.1499938964844,0.44204843044281,-7854.4052734375,304.152587890625,0.9990000128746032,0.5663061141967773,0.4989373385906219,293.18389892578125,297.1499938964844,293.1499938964844,0.0143868643790483,-3684.7001953125,303.97076416015625,0.4336900413036346,0.050000000745058,0.2374166846275329,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.33781898021698,0.7058405876159668,0.7058405876159668,1.0,1.0,-1.533043622970581,0.6453233361244202,0.8877202272415161,0.286356121301651,0.0,0.0,0.6764844059944153,82.37757873535156,87.0,-24.74773025512696,-18410.009765625,419.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24393.896484375,24480.0,0.0,0.0,0.4123013317584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256356954574584,0.925646424293518,-1.0719586498453282e-05,0.0,0.0004184334247838,0.0,0.0,118.7520751953125,0.0,0.0,0.0,0.5630584359169006,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.10755056142807,-2428.740234375,304.1576232910156,0.6861016750335693,0.1680695414543151,0.154079258441925,293.31134033203125,297.1499938964844,293.1499938964844,0.0220256857573986,-963.6953125,304.16412353515625,0.4787764847278595,0.0607263781130313,0.0611068531870842,293.21832275390625,297.1499938964844,293.1499938964844,0.369384616613388,-5038.103515625,304.1563415527344,0.9554047584533693,0.4553405046463012,0.3196476995944977,293.17266845703125,297.1499938964844,293.1499938964844,0.4480392932891845,-7943.63330078125,304.1417541503906,0.9990000128746032,0.5634579062461853,0.5045629739761353,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903885036706,-3687.919921875,303.955078125,0.4314626455307007,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393600881099701,0.7083069682121277,0.7083069682121277,1.0,1.0,-1.532754898071289,0.6458785533905029,0.8868763446807861,0.286969780921936,0.0,0.0,0.6821544766426086,83.88052368164062,90.0,-20.253894805908203,-18389.693359375,423.1746215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,24345.515625,23400.0,0.0,0.0,0.4085221588611603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378443956375122,0.9378552436828612,-1.0846799341379665e-05,0.0,0.0004145980637986,0.0,0.0,122.17491912841795,0.0,0.0,0.0,0.5532140731811523,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.10755056142807,-2428.740234375,304.1576232910156,0.6861016750335693,0.1680695414543151,0.154079258441925,293.31134033203125,297.1499938964844,293.1499938964844,0.0220256857573986,-963.6953125,304.16412353515625,0.4787764847278595,0.0607263781130313,0.0611068531870842,293.21832275390625,297.1499938964844,293.1499938964844,0.369384616613388,-5038.103515625,304.1563415527344,0.9554047584533693,0.4553405046463012,0.3196476995944977,293.17266845703125,297.1499938964844,293.1499938964844,0.4480392932891845,-7943.63330078125,304.1417541503906,0.9990000128746032,0.5634579062461853,0.5045629739761353,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903885036706,-3687.919921875,303.955078125,0.4314626455307007,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393600881099701,0.7083069682121277,0.7083069682121277,1.0,1.0,-1.532754898071289,0.6458785533905029,0.8868763446807861,0.286969780921936,0.0,0.0,0.6821544766426086,83.88052368164062,90.0,-20.253894805908203,-18389.693359375,423.1746215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,24345.515625,23400.0,0.0,0.0,0.4085221588611603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378443956375122,0.9378552436828612,-1.0846799341379665e-05,0.0,0.0004145980637986,0.0,0.0,122.17491912841795,0.0,0.0,0.0,0.5532140731811523,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064795330166816,-2409.995361328125,304.1568908691406,0.680180549621582,0.1661499440670013,0.1524107903242111,293.3085632324219,297.1499938964844,293.1499938964844,0.0198272503912448,-915.3900146484376,304.1630859375,0.463678777217865,0.0572048984467983,0.0578633211553096,293.2185974121094,297.1499938964844,293.1499938964844,0.3690084218978882,-5034.93994140625,304.1549377441406,0.9494437575340272,0.4535556733608246,0.3184620440006256,293.1916198730469,297.1499938964844,293.1499938964844,0.4566820859909057,-8070.03125,304.1302185058594,0.9990000128746032,0.5590539574623108,0.5114040970802307,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386738538742,-3700.130615234375,303.937255859375,0.4288543462753296,0.050000000745058,0.2380470633506775,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414409160614013,0.7107822895050049,0.7107822895050049,1.0,1.0,-1.5340642929077148,0.6471491456031799,0.8869151473045349,0.2879706919193268,0.0,0.0,0.6957829594612122,85.76194763183594,93.0,-36.67729949951172,-18339.052734375,428.7976684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.177734375,23400.0,0.0,0.0,0.4057098627090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452672600746156,0.9452779293060304,-1.0667688002286012e-05,0.0,0.0004117439093533,0.0,0.0,122.08721160888672,0.0,0.0,0.0,0.5677449703216553,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064795330166816,-2409.995361328125,304.1568908691406,0.680180549621582,0.1661499440670013,0.1524107903242111,293.3085632324219,297.1499938964844,293.1499938964844,0.0198272503912448,-915.3900146484376,304.1630859375,0.463678777217865,0.0572048984467983,0.0578633211553096,293.2185974121094,297.1499938964844,293.1499938964844,0.3690084218978882,-5034.93994140625,304.1549377441406,0.9494437575340272,0.4535556733608246,0.3184620440006256,293.1916198730469,297.1499938964844,293.1499938964844,0.4566820859909057,-8070.03125,304.1302185058594,0.9990000128746032,0.5590539574623108,0.5114040970802307,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386738538742,-3700.130615234375,303.937255859375,0.4288543462753296,0.050000000745058,0.2380470633506775,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414409160614013,0.7107822895050049,0.7107822895050049,1.0,1.0,-1.5340642929077148,0.6471491456031799,0.8869151473045349,0.2879706919193268,0.0,0.0,0.6957829594612122,85.76194763183594,93.0,-36.67729949951172,-18339.052734375,428.7976684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.177734375,23400.0,0.0,0.0,0.4057098627090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452672600746156,0.9452779293060304,-1.0667688002286012e-05,0.0,0.0004117439093533,0.0,0.0,122.08721160888672,0.0,0.0,0.0,0.5677449703216553,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051108911633491,-2385.07275390625,304.1568603515625,0.6740534901618958,0.1642975360155105,0.1508129090070724,293.3064270019531,297.1499938964844,293.1499938964844,0.0176743362098932,-863.3638916015625,304.1623229980469,0.4446695744991302,0.0536214374005794,0.0545699708163738,293.21893310546875,297.1499938964844,293.1499938964844,0.3673944473266601,-5017.3134765625,304.1559753417969,0.9428021907806396,0.4517478346824646,0.3172760009765625,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906158447265,-8188.73388671875,304.1229858398437,0.9990000128746032,0.5531226396560669,0.5191373825073242,293.1889343261719,297.1499938964844,293.1499938964844,0.0144325345754623,-3701.49951171875,303.91876220703125,0.4260333478450775,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439212739467621,0.713371753692627,0.713371753692627,1.0,1.0,-1.536530613899231,0.6489620208740234,0.8875685334205627,0.2892812490463257,0.0,0.0,0.7067551612854004,87.9373779296875,96.0,-13.754996299743652,-18380.16796875,435.83636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33203125,23400.0,0.0,0.0,0.4043295085430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733923077583312,0.9734033346176147,-1.0981613741023466e-05,0.0,0.000410343054682,0.0,0.0,130.39781188964844,0.0,0.0,0.0,0.579679012298584,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051108911633491,-2385.07275390625,304.1568603515625,0.6740534901618958,0.1642975360155105,0.1508129090070724,293.3064270019531,297.1499938964844,293.1499938964844,0.0176743362098932,-863.3638916015625,304.1623229980469,0.4446695744991302,0.0536214374005794,0.0545699708163738,293.21893310546875,297.1499938964844,293.1499938964844,0.3673944473266601,-5017.3134765625,304.1559753417969,0.9428021907806396,0.4517478346824646,0.3172760009765625,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906158447265,-8188.73388671875,304.1229858398437,0.9990000128746032,0.5531226396560669,0.5191373825073242,293.1889343261719,297.1499938964844,293.1499938964844,0.0144325345754623,-3701.49951171875,303.91876220703125,0.4260333478450775,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439212739467621,0.713371753692627,0.713371753692627,1.0,1.0,-1.536530613899231,0.6489620208740234,0.8875685334205627,0.2892812490463257,0.0,0.0,0.7067551612854004,87.9373779296875,96.0,-13.754996299743652,-18380.16796875,435.83636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33203125,23400.0,0.0,0.0,0.4043295085430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733923077583312,0.9734033346176147,-1.0981613741023466e-05,0.0,0.000410343054682,0.0,0.0,130.39781188964844,0.0,0.0,0.0,0.579679012298584,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044688746333122,-2373.392333984375,304.15679931640625,0.6707607507705688,0.16340172290802,0.1500466614961624,293.3055419921875,297.1499938964844,293.1499938964844,0.0166659597307443,-837.2939453125,304.1618957519531,0.4353024959564209,0.0518148094415664,0.0529137626290321,293.2191162109375,297.1499938964844,293.1499938964844,0.3666273355484009,-5009.0068359375,304.1562805175781,0.9389654994010924,0.4508392214775085,0.3166828453540802,293.2291564941406,297.1499938964844,293.1499938964844,0.4684966802597046,-8237.5908203125,304.12164306640625,0.9990000128746032,0.5496499538421631,0.5221769213676453,293.1899719238281,297.1499938964844,293.1499938964844,0.0144351152703166,-3703.1552734375,303.9090881347656,0.4244177043437958,0.050000000745058,0.238685742020607,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06573486328125,1.0,0.3452423512935638,0.7148231267929077,0.7148231267929077,1.0,1.0,-1.5368599891662598,0.6494766473770142,0.8873832821846008,0.2897821068763733,0.0,0.0,0.7126163244247437,89.22577667236328,96.0,-9.884773254394531,-18386.689453125,439.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.32421875,22320.0,0.0,0.0,0.4041407406330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98770272731781,0.9877138733863832,-1.1148864359711295e-05,0.0,0.0004101514932699,0.0,0.0,134.81922912597656,0.0,0.0,0.0,0.5709124207496643,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039906740188598,-2364.945556640625,304.1564025878906,0.6665528416633606,0.1625358760356903,0.1493307650089264,293.3046569824219,297.1499938964844,293.1499938964844,0.0158308092504739,-814.2255249023438,304.1612548828125,0.4256233870983124,0.0500136241316795,0.0512856617569923,293.21923828125,297.1499938964844,293.1499938964844,0.3663152456283569,-5006.0234375,304.1556701660156,0.9335421919822692,0.4499426782131195,0.3161147534847259,293.23980712890625,297.1499938964844,293.1499938964844,0.4670142531394958,-8212.822265625,304.1294860839844,0.9949296712875366,0.5465529561042786,0.5196424126625061,293.1909484863281,297.1499938964844,293.1499938964844,0.0144705772399902,-3710.666748046875,303.8991394042969,0.4220528304576874,0.050000000745058,0.2390534877777099,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.04833984375,1.0,0.3464027941226959,0.7166799902915955,0.7166799902915955,1.0,1.0,-1.5307579040527344,0.6471564173698425,0.8836014866828918,0.2887666523456573,0.0,0.0,0.7206119298934937,91.07552337646484,99.0,-27.13931465148925,-18265.03125,440.8316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.14453125,22320.0,0.0,0.0,0.4040408134460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848887324333192,0.984899640083313,-1.0913617188634817e-05,0.0,0.0004100500373169,0.0,0.0,132.13633728027344,0.0,0.0,0.0,0.5816225409507751,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026269197463989,-2339.68212890625,304.15655517578125,0.6593465209007263,0.1608272343873977,0.1479156017303466,293.3050537109375,297.1499938964844,293.1499938964844,0.0150915011763572,-795.5165405273438,304.1039428710937,0.4182741641998291,0.050000000745058,0.0505316592752933,293.2196655273437,297.1499938964844,293.1499938964844,0.364159882068634,-4982.119140625,304.1574401855469,0.9242638945579528,0.4481043219566345,0.3149499595165252,293.24969482421875,297.1499938964844,293.1499938964844,0.4624477326869964,-8141.8125,304.1437683105469,0.9869732856750488,0.5422532558441162,0.5152256488800049,293.19305419921875,297.1499938964844,293.1499938964844,0.014459678903222,-3710.085205078125,303.8793029785156,0.41826331615448,0.050000000745058,0.2396869361400604,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486730754375458,0.7203853130340576,0.7203853130340576,1.0,1.0,-1.522210717201233,0.6441963315010071,0.878014326095581,0.2875284850597381,0.0,0.0,0.7315813899040222,94.29576873779295,102.0,14.298335075378418,-18238.767578125,444.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.857421875,22320.0,0.0,0.0,0.4043006896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140480995178225,1.0140594244003296,-1.1231546523049474e-05,0.0,0.0004103138053324,0.0,0.0,141.11805725097656,0.0,0.0,0.0,0.5939216017723083,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026269197463989,-2339.68212890625,304.15655517578125,0.6593465209007263,0.1608272343873977,0.1479156017303466,293.3050537109375,297.1499938964844,293.1499938964844,0.0150915011763572,-795.5165405273438,304.1039428710937,0.4182741641998291,0.050000000745058,0.0505316592752933,293.2196655273437,297.1499938964844,293.1499938964844,0.364159882068634,-4982.119140625,304.1574401855469,0.9242638945579528,0.4481043219566345,0.3149499595165252,293.24969482421875,297.1499938964844,293.1499938964844,0.4624477326869964,-8141.8125,304.1437683105469,0.9869732856750488,0.5422532558441162,0.5152256488800049,293.19305419921875,297.1499938964844,293.1499938964844,0.014459678903222,-3710.085205078125,303.8793029785156,0.41826331615448,0.050000000745058,0.2396869361400604,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486730754375458,0.7203853130340576,0.7203853130340576,1.0,1.0,-1.522210717201233,0.6441963315010071,0.878014326095581,0.2875284850597381,0.0,0.0,0.7315813899040222,94.29576873779295,102.0,14.298335075378418,-18238.767578125,444.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.857421875,22320.0,0.0,0.0,0.4043006896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140480995178225,1.0140594244003296,-1.1231546523049474e-05,0.0,0.0004103138053324,0.0,0.0,141.11805725097656,0.0,0.0,0.0,0.5939216017723083,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012835502624511,-2314.704345703125,304.1566162109375,0.6529900431632996,0.1591948121786117,0.1465470939874649,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065554141998,-791.6777954101562,304.0321350097656,0.4150663614273071,0.050000000745058,0.0506511367857456,293.2201843261719,297.1499938964844,293.1499938964844,0.3618318438529968,-4956.44580078125,304.1588134765625,0.916035771369934,0.4462345838546753,0.3137458860874176,293.2530822753906,297.1499938964844,293.1499938964844,0.4587680697441101,-8086.46630859375,304.15185546875,0.979826271533966,0.5390299558639526,0.5121477842330933,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356982782483,-3707.521728515625,303.8585510253906,0.4150664210319519,0.050000000745058,0.2402672618627548,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509718477725982,0.7241638898849487,0.7241638898849487,1.0,1.0,-1.5162668228149414,0.6423991918563843,0.8738675713539124,0.2869540750980377,0.0,0.0,0.7390496730804443,97.2829360961914,105.0,22.12859344482422,-18196.388671875,448.8723449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.720703125,21240.0,0.0,0.0,0.4051343202590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348455905914309,1.0348570346832275,-1.1502034794830251e-05,0.0,0.0004111598245799,0.0,0.0,148.15151977539062,0.0,0.0,0.0,0.5882047414779663,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012835502624511,-2314.704345703125,304.1566162109375,0.6529900431632996,0.1591948121786117,0.1465470939874649,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065554141998,-791.6777954101562,304.0321350097656,0.4150663614273071,0.050000000745058,0.0506511367857456,293.2201843261719,297.1499938964844,293.1499938964844,0.3618318438529968,-4956.44580078125,304.1588134765625,0.916035771369934,0.4462345838546753,0.3137458860874176,293.2530822753906,297.1499938964844,293.1499938964844,0.4587680697441101,-8086.46630859375,304.15185546875,0.979826271533966,0.5390299558639526,0.5121477842330933,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356982782483,-3707.521728515625,303.8585510253906,0.4150664210319519,0.050000000745058,0.2402672618627548,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509718477725982,0.7241638898849487,0.7241638898849487,1.0,1.0,-1.5162668228149414,0.6423991918563843,0.8738675713539124,0.2869540750980377,0.0,0.0,0.7390496730804443,97.2829360961914,105.0,22.12859344482422,-18196.388671875,448.8723449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.720703125,21240.0,0.0,0.0,0.4051343202590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348455905914309,1.0348570346832275,-1.1502034794830251e-05,0.0,0.0004111598245799,0.0,0.0,148.15151977539062,0.0,0.0,0.0,0.5882047414779663,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002879962325096,-2296.6318359375,304.15606689453125,0.6471272110939026,0.1576548814773559,0.1452582627534866,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473104298114,-789.24951171875,303.9496154785156,0.4121300280094147,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604890704154968,-4942.33349609375,304.1581726074219,0.9084532260894777,0.4443793296813965,0.3125444054603576,293.25421142578125,297.1499938964844,293.1499938964844,0.456626147031784,-8055.390625,304.1548156738281,0.972768783569336,0.5361879467964172,0.5095371007919312,293.19757080078125,297.1499938964844,293.1499938964844,0.0144535554572939,-3713.70654296875,303.8360595703125,0.4121300280094147,0.050000000745058,0.2408399879932403,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532924354076385,0.7280968427658081,0.7280968427658081,1.0,1.0,-1.5109752416610718,0.6409017443656921,0.8700735569000244,0.2865497767925262,0.0,0.0,0.7506413459777832,100.24227905273438,108.0,0.7300649881362915,-18094.279296875,453.5398559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059846997261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035768747329712,1.0357799530029297,-1.1279666978225578e-05,0.0,0.0004120228695683,0.0,0.0,146.26783752441406,0.0,0.0,0.0,0.6003990769386292,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002879962325096,-2296.6318359375,304.15606689453125,0.6471272110939026,0.1576548814773559,0.1452582627534866,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473104298114,-789.24951171875,303.9496154785156,0.4121300280094147,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604890704154968,-4942.33349609375,304.1581726074219,0.9084532260894777,0.4443793296813965,0.3125444054603576,293.25421142578125,297.1499938964844,293.1499938964844,0.456626147031784,-8055.390625,304.1548156738281,0.972768783569336,0.5361879467964172,0.5095371007919312,293.19757080078125,297.1499938964844,293.1499938964844,0.0144535554572939,-3713.70654296875,303.8360595703125,0.4121300280094147,0.050000000745058,0.2408399879932403,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532924354076385,0.7280968427658081,0.7280968427658081,1.0,1.0,-1.5109752416610718,0.6409017443656921,0.8700735569000244,0.2865497767925262,0.0,0.0,0.7506413459777832,100.24227905273438,108.0,0.7300649881362915,-18094.279296875,453.5398559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059846997261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035768747329712,1.0357799530029297,-1.1279666978225578e-05,0.0,0.0004120228695683,0.0,0.0,146.26783752441406,0.0,0.0,0.0,0.6003990769386292,4.0,0.0,1.0
