time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990631133317947,-2273.6748046875,304.1560974121094,0.6416710615158081,0.1562053710222244,0.1440517008304596,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180895924568,-784.1817016601562,303.8599548339844,0.4093738794326782,0.050000000745058,0.0508926846086978,293.2209167480469,297.1499938964844,293.1499938964844,0.3580582737922668,-4915.4697265625,304.15948486328125,0.9015648365020752,0.4425159692764282,0.311344712972641,293.2546081542969,297.1499938964844,293.1499938964844,0.4531932771205902,-8005.54052734375,304.1589050292969,0.9656262397766112,0.53346848487854,0.5070908069610596,293.19989013671875,297.1499938964844,293.1499938964844,0.0144185442477464,-3709.447509765625,303.8135681152344,0.4093738794326782,0.050000000745058,0.2414129823446273,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556301891803741,0.7322190403938293,0.7322190403938293,1.0,1.0,-1.505982518196106,0.6395482420921326,0.8664342761039734,0.2862306237220764,0.0,0.0,0.7569175958633423,103.20903778076172,111.0,22.873512268066406,-18087.064453125,458.3552551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.0078125,21240.0,0.0,0.0,0.4070775210857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540419816970823,1.054053544998169,-1.1510406693560071e-05,0.0,0.0004131319583393,0.0,0.0,152.51516723632812,0.0,0.0,0.0,0.6084122061729431,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990631133317947,-2273.6748046875,304.1560974121094,0.6416710615158081,0.1562053710222244,0.1440517008304596,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180895924568,-784.1817016601562,303.8599548339844,0.4093738794326782,0.050000000745058,0.0508926846086978,293.2209167480469,297.1499938964844,293.1499938964844,0.3580582737922668,-4915.4697265625,304.15948486328125,0.9015648365020752,0.4425159692764282,0.311344712972641,293.2546081542969,297.1499938964844,293.1499938964844,0.4531932771205902,-8005.54052734375,304.1589050292969,0.9656262397766112,0.53346848487854,0.5070908069610596,293.19989013671875,297.1499938964844,293.1499938964844,0.0144185442477464,-3709.447509765625,303.8135681152344,0.4093738794326782,0.050000000745058,0.2414129823446273,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556301891803741,0.7322190403938293,0.7322190403938293,1.0,1.0,-1.505982518196106,0.6395482420921326,0.8664342761039734,0.2862306237220764,0.0,0.0,0.7569175958633423,103.20903778076172,111.0,22.873512268066406,-18087.064453125,458.3552551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.0078125,21240.0,0.0,0.0,0.4070775210857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540419816970823,1.054053544998169,-1.1510406693560071e-05,0.0,0.0004131319583393,0.0,0.0,152.51516723632812,0.0,0.0,0.0,0.6084122061729431,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984791740775108,-2262.71337890625,304.1560363769531,0.6390784382820129,0.1555147469043731,0.1434789448976516,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991941586136,-781.5067749023438,303.81280517578125,0.4080492556095123,0.050000000745058,0.0509532690048217,293.2211303710937,297.1499938964844,293.1499938964844,0.356833279132843,-4901.97607421875,304.15997314453125,0.8982875943183899,0.4415794610977173,0.31074059009552,293.2546691894531,297.1499938964844,293.1499938964844,0.4514664709568023,-7980.74267578125,304.160400390625,0.9620078206062316,0.5321276187896729,0.5058888792991638,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001981243491,-3707.237060546875,303.8019714355469,0.4080492556095123,0.050000000745058,0.2417003661394119,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.27301025390625,291.1053161621094,1.0,0.3568027317523956,0.7343599200248718,0.7343599200248718,1.0,1.0,-1.5035444498062134,0.6389020085334778,0.8646425008773804,0.2860899865627289,0.0,0.0,0.758894681930542,104.6983642578125,111.0,26.44286727905273,-18075.208984375,460.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.08203125,20160.0,0.0,0.0,0.4076710939407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060357689857483,1.0603692531585691,-1.1598751370911486e-05,0.0,0.0004137343494221,0.0,0.0,154.7925567626953,0.0,0.0,0.0,0.5962744951248169,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980783849954605,-2255.478271484375,304.1556701660156,0.6365705728530884,0.154847502708435,0.1429267823696136,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050896003842,-779.9266357421875,303.7637939453125,0.4067558348178863,0.050000000745058,0.0510139390826225,293.2212829589844,297.1499938964844,293.1499938964844,0.3562037348747253,-4895.51123046875,304.1592712402344,0.8950626850128174,0.4406461715698242,0.3101361691951751,293.2546691894531,297.1499938964844,293.1499938964844,0.4504813253879547,-7967.29931640625,304.1602783203125,0.9583669900894164,0.530803382396698,0.5046986937522888,293.2023010253906,297.1499938964844,293.1499938964844,0.0144085362553596,-3710.56494140625,303.7896423339844,0.4067558348178863,0.050000000745058,0.2419881671667099,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579767048358917,0.7365557551383972,0.7365557551383972,1.0,1.0,-1.5011454820632937,0.6382759213447571,0.8628695011138916,0.2859616279602051,0.0,0.0,0.7629231810569763,106.19068908691406,114.0,-4.051977157592773,-17976.880859375,463.2589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.52734375,20160.0,0.0,0.0,0.4081196784973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453206300735474,1.0453318357467651,-1.1220456144656056e-05,0.0,0.0004141895915381,0.0,0.0,147.81056213378906,0.0,0.0,0.0,0.601658284664154,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971087515354156,-2237.37841796875,304.1554260253906,0.6318038105964661,0.1535958051681518,0.1418921202421188,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738599002361,-774.8944702148438,303.6628112792969,0.4042525887489319,0.050000000745058,0.051135279238224,293.2215270996094,297.1499938964844,293.1499938964844,0.3541435897350311,-4872.9833984375,304.1596984863281,0.8887911438941956,0.4387885332107544,0.3089372813701629,293.2543640136719,297.1499938964844,293.1499938964844,0.4475352168083191,-7925.521484375,304.1618347167969,0.9510757327079772,0.5282163023948669,0.5023791790008545,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855828791856,-3709.2021484375,303.7648620605469,0.4042525887489319,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603288233280182,0.741115927696228,0.741115927696228,1.0,1.0,-1.4965159893035889,0.637106716632843,0.8594092726707458,0.2857538759708404,0.0,0.0,0.769053041934967,109.17867279052734,117.0,18.037580490112305,-17984.71875,468.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.294921875,20160.0,0.0,0.0,0.4089103937149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572490692138672,1.0572603940963743,-1.1323177204758396e-05,0.0,0.0004149920423515,0.0,0.0,151.44496154785156,0.0,0.0,0.0,0.6065534949302673,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971087515354156,-2237.37841796875,304.1554260253906,0.6318038105964661,0.1535958051681518,0.1418921202421188,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738599002361,-774.8944702148438,303.6628112792969,0.4042525887489319,0.050000000745058,0.051135279238224,293.2215270996094,297.1499938964844,293.1499938964844,0.3541435897350311,-4872.9833984375,304.1596984863281,0.8887911438941956,0.4387885332107544,0.3089372813701629,293.2543640136719,297.1499938964844,293.1499938964844,0.4475352168083191,-7925.521484375,304.1618347167969,0.9510757327079772,0.5282163023948669,0.5023791790008545,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855828791856,-3709.2021484375,303.7648620605469,0.4042525887489319,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603288233280182,0.741115927696228,0.741115927696228,1.0,1.0,-1.4965159893035889,0.637106716632843,0.8594092726707458,0.2857538759708404,0.0,0.0,0.769053041934967,109.17867279052734,117.0,18.037580490112305,-17984.71875,468.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.294921875,20160.0,0.0,0.0,0.4089103937149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572490692138672,1.0572603940963743,-1.1323177204758396e-05,0.0,0.0004149920423515,0.0,0.0,151.44496154785156,0.0,0.0,0.0,0.6065534949302673,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961072891950607,-2218.439453125,304.1552734375,0.6273323893547058,0.1524533033370971,0.1409596502780914,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176418840885,-768.70556640625,303.55841064453125,0.4018309712409973,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516187667846679,-4845.0908203125,304.1606750488281,0.8827240467071533,0.4369145929813385,0.3077292740345001,293.2539367675781,297.1499938964844,293.1499938964844,0.4440291225910187,-7875.658203125,304.1636962890625,0.9437793493270874,0.5256556272506714,0.5000942349433899,293.207275390625,297.1499938964844,293.1499938964844,0.0143387978896498,-3703.291015625,303.7396240234375,0.4018309712409973,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626826703548431,0.7458478212356567,0.7458478212356567,1.0,1.0,-1.4920414686203003,0.6360028982162476,0.856038510799408,0.2855815291404724,0.0,0.0,0.770087480545044,112.1753921508789,120.0,29.09884262084961,-17972.3671875,473.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096407890319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630772113800049,1.0630886554718018,-1.1410458682803435e-05,0.0,0.0004157333169132,0.0,0.0,153.59811401367188,0.0,0.0,0.0,0.5941788554191589,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961072891950607,-2218.439453125,304.1552734375,0.6273323893547058,0.1524533033370971,0.1409596502780914,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176418840885,-768.70556640625,303.55841064453125,0.4018309712409973,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516187667846679,-4845.0908203125,304.1606750488281,0.8827240467071533,0.4369145929813385,0.3077292740345001,293.2539367675781,297.1499938964844,293.1499938964844,0.4440291225910187,-7875.658203125,304.1636962890625,0.9437793493270874,0.5256556272506714,0.5000942349433899,293.207275390625,297.1499938964844,293.1499938964844,0.0143387978896498,-3703.291015625,303.7396240234375,0.4018309712409973,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626826703548431,0.7458478212356567,0.7458478212356567,1.0,1.0,-1.4920414686203003,0.6360028982162476,0.856038510799408,0.2855815291404724,0.0,0.0,0.770087480545044,112.1753921508789,120.0,29.09884262084961,-17972.3671875,473.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096407890319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630772113800049,1.0630886554718018,-1.1410458682803435e-05,0.0,0.0004157333169132,0.0,0.0,153.59811401367188,0.0,0.0,0.0,0.5941788554191589,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954661071300506,-2206.76953125,304.15460205078125,0.6230729222297668,0.1513946056365966,0.1401066184043884,293.378662109375,297.1499938964844,293.1499938964844,0.0136037450283765,-764.3722534179688,303.4486389160156,0.399463802576065,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501653373241424,-4829.794921875,304.1595458984375,0.8768733739852905,0.4350529909133911,0.306523859500885,293.2533569335937,297.1499938964844,293.1499938964844,0.4418732523918152,-7846.31591796875,304.1627502441406,0.9365451335906982,0.5231419205665588,0.4978453516960144,293.2098693847656,297.1499938964844,293.1499938964844,0.0143383834511041,-3707.177978515625,303.71209716796875,0.399463802576065,0.050000000745058,0.2437176555395126,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650346994400024,0.7507361173629761,0.7507361173629761,1.0,1.0,-1.4877095222473145,0.6349524259567261,0.8527570366859436,0.285434752702713,0.0,0.0,0.7749152779579163,115.17849731445312,123.0,3.334265947341919,-17875.72265625,478.4712524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.48046875,19080.0,0.0,0.0,0.4098483622074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445351600646973,1.044546127319336,-1.0946561815217136e-05,0.0,0.000415943970438,0.0,0.0,145.04393005371094,0.0,0.0,0.0,0.5976104140281677,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954661071300506,-2206.76953125,304.15460205078125,0.6230729222297668,0.1513946056365966,0.1401066184043884,293.378662109375,297.1499938964844,293.1499938964844,0.0136037450283765,-764.3722534179688,303.4486389160156,0.399463802576065,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501653373241424,-4829.794921875,304.1595458984375,0.8768733739852905,0.4350529909133911,0.306523859500885,293.2533569335937,297.1499938964844,293.1499938964844,0.4418732523918152,-7846.31591796875,304.1627502441406,0.9365451335906982,0.5231419205665588,0.4978453516960144,293.2098693847656,297.1499938964844,293.1499938964844,0.0143383834511041,-3707.177978515625,303.71209716796875,0.399463802576065,0.050000000745058,0.2437176555395126,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650346994400024,0.7507361173629761,0.7507361173629761,1.0,1.0,-1.4877095222473145,0.6349524259567261,0.8527570366859436,0.285434752702713,0.0,0.0,0.7749152779579163,115.17849731445312,123.0,3.334265947341919,-17875.72265625,478.4712524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.48046875,19080.0,0.0,0.0,0.4098483622074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445351600646973,1.044546127319336,-1.0946561815217136e-05,0.0,0.000415943970438,0.0,0.0,145.04393005371094,0.0,0.0,0.0,0.5976104140281677,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946168452501297,-2190.664306640625,304.15447998046875,0.6189488768577576,0.1504018455743789,0.1393186151981353,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459866046905,-757.8731079101562,303.3373718261719,0.3971232771873474,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477537035942077,-4803.1181640625,304.160400390625,0.8712355494499207,0.4331874549388885,0.3053223192691803,293.2527160644531,297.1499938964844,293.1499938964844,0.438543438911438,-7799.08349609375,304.1640625,0.929437220096588,0.5206491947174072,0.4956287741661072,293.2124938964844,297.1499938964844,293.1499938964844,0.0142901539802551,-3701.441650390625,303.684814453125,0.3971232771873474,0.050000000745058,0.2442956566810608,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673824369907379,0.7558090686798096,0.7558090686798096,1.0,1.0,-1.4835002422332764,0.6339495778083801,0.8495506644248962,0.2853131592273712,0.0,0.0,0.774848222732544,118.1880111694336,126.0,23.51484680175781,-17876.203125,483.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.880859375,19080.0,0.0,0.0,0.4098491668701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467092990875244,1.046720266342163,-1.0967024536512326e-05,0.0,0.0004159448144491,0.0,0.0,145.71286010742188,0.0,0.0,0.0,0.5983677506446838,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946168452501297,-2190.664306640625,304.15447998046875,0.6189488768577576,0.1504018455743789,0.1393186151981353,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459866046905,-757.8731079101562,303.3373718261719,0.3971232771873474,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477537035942077,-4803.1181640625,304.160400390625,0.8712355494499207,0.4331874549388885,0.3053223192691803,293.2527160644531,297.1499938964844,293.1499938964844,0.438543438911438,-7799.08349609375,304.1640625,0.929437220096588,0.5206491947174072,0.4956287741661072,293.2124938964844,297.1499938964844,293.1499938964844,0.0142901539802551,-3701.441650390625,303.684814453125,0.3971232771873474,0.050000000745058,0.2442956566810608,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673824369907379,0.7558090686798096,0.7558090686798096,1.0,1.0,-1.4835002422332764,0.6339495778083801,0.8495506644248962,0.2853131592273712,0.0,0.0,0.774848222732544,118.1880111694336,126.0,23.51484680175781,-17876.203125,483.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.880859375,19080.0,0.0,0.0,0.4098491668701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467092990875244,1.046720266342163,-1.0967024536512326e-05,0.0,0.0004159448144491,0.0,0.0,145.71286010742188,0.0,0.0,0.0,0.5983677506446838,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942063182592392,-2182.872314453125,304.1544189453125,0.6169047951698303,0.1499201357364654,0.1389399766921997,293.3963623046875,297.1499938964844,293.1499938964844,0.0132172331213951,-754.5528564453125,303.2806701660156,0.3959534466266632,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465408384799957,-4789.72216796875,304.16070556640625,0.8684877753257751,0.4322509467601776,0.3047181665897369,293.25244140625,297.1499938964844,293.1499938964844,0.4368734061717987,-7775.45849609375,304.16455078125,0.9259427785873412,0.5194061398506165,0.4945226311683655,293.2138366699219,297.1499938964844,293.1499938964844,0.0142652131617069,-3698.47265625,303.6708374023437,0.3959534466266632,0.050000000745058,0.2445852756500244,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685530126094818,0.7584143280982971,0.7584143280982971,1.0,1.0,-1.48141348361969,0.6334521174430847,0.8479613661766052,0.285253643989563,0.0,0.0,0.7736396789550781,119.69647216796876,126.0,26.35022735595703,-17866.4140625,486.2618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.02734375,18000.0,0.0,0.0,0.4097796380519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454955101013184,1.045506477355957,-1.0957517588394694e-05,0.0,0.0004158742376603,0.0,0.0,145.3573455810547,0.0,0.0,0.0,0.5828190445899963,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939767509698867,-2178.81005859375,304.1540222167969,0.6148623824119568,0.1494503170251846,0.1385705769062042,293.4020690917969,297.1499938964844,293.1499938964844,0.013112436980009,-752.4027099609375,303.221923828125,0.3947809040546417,0.050000000745058,0.0516225136816501,293.2224426269531,297.1499938964844,293.1499938964844,0.3459620773792267,-4783.84814453125,304.1597900390625,0.8657910823822021,0.4313185214996338,0.3041141927242279,293.2521057128906,297.1499938964844,293.1499938964844,0.4359948933124542,-7763.91943359375,304.1634521484375,0.9225062727928162,0.5181729793548584,0.493421345949173,293.2151184082031,297.1499938964844,293.1499938964844,0.0142685752362012,-3701.51318359375,303.6559143066406,0.3947809040546417,0.050000000745058,0.2448749840259552,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697211444377899,0.7610701322555542,0.7610701322555542,1.0,1.0,-1.4793438911437988,0.6329602599143982,0.8463836312294006,0.2851967513561249,0.0,0.0,0.774718701839447,121.20584869384766,129.0,-7.959661483764648,-17760.810546875,488.8670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.61328125,18000.0,0.0,0.0,0.4094991385936737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218524932861328,1.0218629837036133,-1.0477881005499512e-05,0.0,0.0004155895730946,0.0,0.0,135.81307983398438,0.0,0.0,0.0,0.5841845273971558,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933558493852615,-2167.23046875,304.1537475585937,0.6107693910598755,0.1485519558191299,0.1378676444292068,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769520670175,-746.6182250976562,303.1036071777344,0.3924199044704437,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441354036331177,-4763.9482421875,304.1596374511719,0.8605661988258362,0.4294676482677459,0.3029189705848694,293.2513427734375,297.1499938964844,293.1499938964844,0.4334267079830169,-7728.0615234375,304.1633605957031,0.9158716797828674,0.5157393217086792,0.4912544786930084,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422672361135,-3700.65283203125,303.6261901855469,0.3924199044704437,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720515966415405,0.766537070274353,0.766537070274353,1.0,1.0,-1.4753049612045288,0.6320143938064575,0.8432905673980713,0.2851028740406036,0.0,0.0,0.7761242985725403,124.22264099121094,132.0,10.187191009521484,-17762.849609375,494.1053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.4086839258670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202518701553345,1.020262360572815,-1.0399508937553035e-05,0.0,0.0004147622385062,0.0,0.0,134.75440979003906,0.0,0.0,0.0,0.5829160213470459,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933558493852615,-2167.23046875,304.1537475585937,0.6107693910598755,0.1485519558191299,0.1378676444292068,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769520670175,-746.6182250976562,303.1036071777344,0.3924199044704437,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441354036331177,-4763.9482421875,304.1596374511719,0.8605661988258362,0.4294676482677459,0.3029189705848694,293.2513427734375,297.1499938964844,293.1499938964844,0.4334267079830169,-7728.0615234375,304.1633605957031,0.9158716797828674,0.5157393217086792,0.4912544786930084,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422672361135,-3700.65283203125,303.6261901855469,0.3924199044704437,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720515966415405,0.766537070274353,0.766537070274353,1.0,1.0,-1.4753049612045288,0.6320143938064575,0.8432905673980713,0.2851028740406036,0.0,0.0,0.7761242985725403,124.22264099121094,132.0,10.187191009521484,-17762.849609375,494.1053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.4086839258670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202518701553345,1.020262360572815,-1.0399508937553035e-05,0.0,0.0004147622385062,0.0,0.0,134.75440979003906,0.0,0.0,0.0,0.5829160213470459,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926518440246582,-2153.851806640625,304.1536560058594,0.6067152619361877,0.1477084755897522,0.1372136920690536,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231769099831,-739.7146606445312,302.9843139648437,0.3900130689144134,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418366014957428,-4738.5029296875,304.1602478027344,0.8555282950401306,0.4276056587696075,0.3017185628414154,293.25067138671875,297.1499938964844,293.1499938964844,0.4302847683429718,-7683.55517578125,304.16412353515625,0.9095855355262756,0.5133087635040283,0.4890956580638885,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917606815695,-3694.990234375,303.59649658203125,0.3900130689144134,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743723928928375,0.7722334861755371,0.7722334861755371,1.0,1.0,-1.471328854560852,0.6310877799987793,0.840241014957428,0.2850194871425628,0.0,0.0,0.7731568813323975,127.24254608154295,135.0,20.608863830566406,-17745.23828125,499.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91796875,18000.0,0.0,0.0,0.4077372550964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160061120986938,1.0160164833068848,-1.0351777746109292e-05,0.0,0.000413801491959,0.0,0.0,133.43495178222656,0.0,0.0,0.0,0.5809311270713806,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926518440246582,-2153.851806640625,304.1536560058594,0.6067152619361877,0.1477084755897522,0.1372136920690536,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231769099831,-739.7146606445312,302.9843139648437,0.3900130689144134,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418366014957428,-4738.5029296875,304.1602478027344,0.8555282950401306,0.4276056587696075,0.3017185628414154,293.25067138671875,297.1499938964844,293.1499938964844,0.4302847683429718,-7683.55517578125,304.16412353515625,0.9095855355262756,0.5133087635040283,0.4890956580638885,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917606815695,-3694.990234375,303.59649658203125,0.3900130689144134,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743723928928375,0.7722334861755371,0.7722334861755371,1.0,1.0,-1.471328854560852,0.6310877799987793,0.840241014957428,0.2850194871425628,0.0,0.0,0.7731568813323975,127.24254608154295,135.0,20.608863830566406,-17745.23828125,499.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91796875,18000.0,0.0,0.0,0.4077372550964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160061120986938,1.0160164833068848,-1.0351777746109292e-05,0.0,0.000413801491959,0.0,0.0,133.43495178222656,0.0,0.0,0.0,0.5809311270713806,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920330807566642,-2142.149658203125,304.1534729003906,0.602771520614624,0.1469228714704513,0.1366109997034073,293.43414306640625,297.1499938964844,293.1499938964844,0.012376612983644,-732.9349365234375,302.8623962402344,0.3875630795955658,0.050000000745058,0.0519885718822479,293.22271728515625,297.1499938964844,293.1499938964844,0.3396860063076019,-4714.83447265625,304.160400390625,0.850675642490387,0.4257466495037079,0.3005175292491913,293.25,297.1499938964844,293.1499938964844,0.4273386299610138,-7642.076171875,304.164306640625,0.903746783733368,0.5108965039253235,0.4869498908519745,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463978216052,-3690.550537109375,303.5659484863281,0.3875630795955658,0.050000000745058,0.246611401438713,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766830265522003,0.7781726121902466,0.7781726121902466,1.0,1.0,-1.4674286842346191,0.6301854252815247,0.8372433185577393,0.2849490642547607,0.0,0.0,0.768656849861145,130.2629852294922,138.0,17.979429244995117,-17706.494140625,504.6176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.8671875,18000.0,0.0,0.0,0.4066246151924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079848766326904,1.0079951286315918,-1.026132122206036e-05,0.0,0.0004126722924411,0.0,0.0,130.9604949951172,0.0,0.0,0.0,0.5773060321807861,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920330807566642,-2142.149658203125,304.1534729003906,0.602771520614624,0.1469228714704513,0.1366109997034073,293.43414306640625,297.1499938964844,293.1499938964844,0.012376612983644,-732.9349365234375,302.8623962402344,0.3875630795955658,0.050000000745058,0.0519885718822479,293.22271728515625,297.1499938964844,293.1499938964844,0.3396860063076019,-4714.83447265625,304.160400390625,0.850675642490387,0.4257466495037079,0.3005175292491913,293.25,297.1499938964844,293.1499938964844,0.4273386299610138,-7642.076171875,304.164306640625,0.903746783733368,0.5108965039253235,0.4869498908519745,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463978216052,-3690.550537109375,303.5659484863281,0.3875630795955658,0.050000000745058,0.246611401438713,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766830265522003,0.7781726121902466,0.7781726121902466,1.0,1.0,-1.4674286842346191,0.6301854252815247,0.8372433185577393,0.2849490642547607,0.0,0.0,0.768656849861145,130.2629852294922,138.0,17.979429244995117,-17706.494140625,504.6176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.8671875,18000.0,0.0,0.0,0.4066246151924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079848766326904,1.0079951286315918,-1.026132122206036e-05,0.0,0.0004126722924411,0.0,0.0,130.9604949951172,0.0,0.0,0.0,0.5773060321807861,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915100052952766,-2132.33251953125,304.1531982421875,0.5989496111869812,0.1461977213621139,0.1360615789890289,293.44384765625,297.1499938964844,293.1499938964844,0.0121385939419269,-726.3541870117188,302.7379455566406,0.3851725161075592,0.050000000745058,0.0521104447543621,293.2227478027344,297.1499938964844,293.1499938964844,0.3377326130867004,-4693.470703125,304.1601867675781,0.8460057377815247,0.4238984584808349,0.2993228733539581,293.249267578125,297.1499938964844,293.1499938964844,0.4246517121791839,-7604.48193359375,304.1640014648437,0.8983100652694702,0.508511483669281,0.4848278760910034,293.2251281738281,297.1499938964844,293.1499938964844,0.0141077376902103,-3687.668212890625,303.53448486328125,0.3851725161075592,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789844214916229,0.7843626737594604,0.7843626737594604,1.0,1.0,-1.463627815246582,0.6293157935142517,0.8343120217323303,0.2848961651325226,0.0,0.0,0.7636250257492065,133.28201293945312,126.0,10.920663833618164,-17656.130859375,509.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3203125,18000.0,0.0,0.0,0.4053281545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978131055831908,0.9978232383728028,-1.0142052815353964e-05,0.0,0.0004113565664738,0.0,0.0,127.82064819335938,0.0,0.0,0.0,0.5727114081382751,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915100052952766,-2132.33251953125,304.1531982421875,0.5989496111869812,0.1461977213621139,0.1360615789890289,293.44384765625,297.1499938964844,293.1499938964844,0.0121385939419269,-726.3541870117188,302.7379455566406,0.3851725161075592,0.050000000745058,0.0521104447543621,293.2227478027344,297.1499938964844,293.1499938964844,0.3377326130867004,-4693.470703125,304.1601867675781,0.8460057377815247,0.4238984584808349,0.2993228733539581,293.249267578125,297.1499938964844,293.1499938964844,0.4246517121791839,-7604.48193359375,304.1640014648437,0.8983100652694702,0.508511483669281,0.4848278760910034,293.2251281738281,297.1499938964844,293.1499938964844,0.0141077376902103,-3687.668212890625,303.53448486328125,0.3851725161075592,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789844214916229,0.7843626737594604,0.7843626737594604,1.0,1.0,-1.463627815246582,0.6293157935142517,0.8343120217323303,0.2848961651325226,0.0,0.0,0.7636250257492065,133.28201293945312,126.0,10.920663833618164,-17656.130859375,509.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3203125,18000.0,0.0,0.0,0.4053281545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978131055831908,0.9978232383728028,-1.0142052815353964e-05,0.0,0.0004113565664738,0.0,0.0,127.82064819335938,0.0,0.0,0.0,0.5727114081382751,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912241488695144,-2126.982177734375,304.15313720703125,0.5987641215324402,0.1458702236413955,0.1357399672269821,293.4484558105469,297.1499938964844,293.1499938964844,0.0119953416287899,-722.0767822265625,302.6750793457031,0.3854509890079498,0.050000000745058,0.0520960874855518,293.22271728515625,297.1499938964844,293.1499938964844,0.3367431461811065,-4682.6337890625,304.1601257324219,0.84583580493927,0.422987699508667,0.2986752688884735,293.24884033203125,297.1499938964844,293.1499938964844,0.423312783241272,-7585.71728515625,304.1639099121094,0.8980680704116821,0.5073373913764954,0.4837042689323425,293.22625732421875,297.1499938964844,293.1499938964844,0.0140555426478385,-3681.37646484375,303.51861572265625,0.3854509890079498,0.050000000745058,0.2471214085817337,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780513405799866,0.7876027226448059,0.7876027226448059,1.0,1.0,-1.4610174894332886,0.6285526752471924,0.8324648141860962,0.2846995294094085,0.0,0.0,0.7610652446746826,132.87271118164062,126.0,8.342744827270508,-17623.5625,507.3412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.685546875,18000.0,0.0,0.0,0.4046080708503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923955798149108,0.992405652999878,-1.0077566003019456e-05,0.0,0.0004106257401872,0.0,0.0,126.1578598022461,0.0,0.0,0.0,0.5702618956565857,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909256413578987,-2121.388916015625,304.1531066894531,0.5996986031532288,0.1455849707126617,0.1354060769081115,293.4527893066406,297.1499938964844,293.1499938964844,0.0118371248245239,-717.1259155273438,302.6121826171875,0.3866575956344604,0.050000000745058,0.0520343780517578,293.2225341796875,297.1499938964844,293.1499938964844,0.335716038942337,-4671.35107421875,304.16015625,0.8470267653465271,0.4220987856388092,0.2980051636695862,293.2483215332031,297.1499938964844,293.1499938964844,0.42193603515625,-7566.36083984375,304.16387939453125,0.8993855714797974,0.5061862468719482,0.4825519621372223,293.2272644042969,297.1499938964844,293.1499938964844,0.0139816468581557,-3671.699951171875,303.5029296875,0.3866575956344604,0.050000000745058,0.2468286901712417,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762127161026001,0.7909456491470337,0.7909456491470337,1.0,1.0,-1.4580037593841553,0.6276068687438965,0.8303968906402588,0.2843951284885406,0.0,0.0,0.7583322525024414,131.25717163085938,114.0,7.357046127319336,-17587.109375,501.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18121.728515625,18000.0,0.0,0.0,0.4038311541080475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867619276046752,0.9867719411849976,-1.0010999176301992e-05,0.0,0.0004098372883163,0.0,0.0,124.4465789794922,0.0,0.0,0.0,0.5677111744880676,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903515443205833,-2110.636962890625,304.15301513671875,0.6039331555366516,0.1451383382081985,0.1347635239362716,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989420399069,-706.0377197265625,302.48651123046875,0.390950471162796,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336406946182251,-4648.52783203125,304.16021728515625,0.8522994518280029,0.4203843772411346,0.2966419458389282,293.2470703125,297.1499938964844,293.1499938964844,0.4191679358482361,-7527.3837890625,304.1638488769531,0.9053234457969666,0.5039510726928711,0.4802193343639374,293.2288513183594,297.1499938964844,293.1499938964844,0.0137958107516169,-3646.225830078125,303.4721984863281,0.390950471162796,0.050000000745058,0.2458096444606781,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704094886779785,0.7979277968406677,0.7979277968406677,1.0,1.0,-1.4513148069381714,0.6254081130027771,0.8259066343307495,0.2836148738861084,0.0,0.0,0.7524482011795044,125.70006561279295,102.0,5.960289478302002,-17505.00390625,483.9236450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754943847656,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.998046875,18000.0,0.0,0.0,0.402096152305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744828939437866,0.9744927287101746,-9.867761036730371e-06,0.0,0.0004080764774698,0.0,0.0,120.78021240234376,0.0,0.0,0.0,0.5621746182441711,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903515443205833,-2110.636962890625,304.15301513671875,0.6039331555366516,0.1451383382081985,0.1347635239362716,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989420399069,-706.0377197265625,302.48651123046875,0.390950471162796,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336406946182251,-4648.52783203125,304.16021728515625,0.8522994518280029,0.4203843772411346,0.2966419458389282,293.2470703125,297.1499938964844,293.1499938964844,0.4191679358482361,-7527.3837890625,304.1638488769531,0.9053234457969666,0.5039510726928711,0.4802193343639374,293.2288513183594,297.1499938964844,293.1499938964844,0.0137958107516169,-3646.225830078125,303.4721984863281,0.390950471162796,0.050000000745058,0.2458096444606781,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704094886779785,0.7979277968406677,0.7979277968406677,1.0,1.0,-1.4513148069381714,0.6254081130027771,0.8259066343307495,0.2836148738861084,0.0,0.0,0.7524482011795044,125.70006561279295,102.0,5.960289478302002,-17505.00390625,483.9236450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754943847656,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.998046875,18000.0,0.0,0.0,0.402096152305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744828939437866,0.9744927287101746,-9.867761036730371e-06,0.0,0.0004080764774698,0.0,0.0,120.78021240234376,0.0,0.0,0.0,0.5621746182441711,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898361876606941,-2101.006103515625,304.1528625488281,0.6106694340705872,0.14484304189682,0.1341810971498489,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491456627845,-693.9940185546875,302.3614807128906,0.3967430889606476,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315911591053009,-4625.98974609375,304.1602478027344,0.8608701825141907,0.4187466204166412,0.2952716052532196,293.2455444335937,297.1499938964844,293.1499938964844,0.416441947221756,-7488.98681640625,304.1637878417969,0.9155375361442566,0.5017992854118347,0.4778827130794525,293.2298889160156,297.1499938964844,293.1499938964844,0.0135795166715979,-3615.557861328125,303.44244384765625,0.3967430889606476,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625411987304687,0.805297315120697,0.805297315120697,1.0,1.0,-1.4441041946411133,0.6229594349861145,0.821144700050354,0.2826934456825256,0.0,0.0,0.7462242841720581,118.00359344482422,90.0,4.382068157196045,-17414.44921875,460.8899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.115234375,18000.0,0.0,0.0,0.4001105725765228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961148738861084,0.9611584544181824,-9.713317922432909e-06,0.0,0.0004060613573528,0.0,0.0,116.88079071044922,0.0,0.0,0.0,0.5561847686767578,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898361876606941,-2101.006103515625,304.1528625488281,0.6106694340705872,0.14484304189682,0.1341810971498489,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491456627845,-693.9940185546875,302.3614807128906,0.3967430889606476,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315911591053009,-4625.98974609375,304.1602478027344,0.8608701825141907,0.4187466204166412,0.2952716052532196,293.2455444335937,297.1499938964844,293.1499938964844,0.416441947221756,-7488.98681640625,304.1637878417969,0.9155375361442566,0.5017992854118347,0.4778827130794525,293.2298889160156,297.1499938964844,293.1499938964844,0.0135795166715979,-3615.557861328125,303.44244384765625,0.3967430889606476,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625411987304687,0.805297315120697,0.805297315120697,1.0,1.0,-1.4441041946411133,0.6229594349861145,0.821144700050354,0.2826934456825256,0.0,0.0,0.7462242841720581,118.00359344482422,90.0,4.382068157196045,-17414.44921875,460.8899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.115234375,18000.0,0.0,0.0,0.4001105725765228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961148738861084,0.9611584544181824,-9.713317922432909e-06,0.0,0.0004060613573528,0.0,0.0,116.88079071044922,0.0,0.0,0.0,0.5561847686767578,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893933922052383,-2092.757080078125,304.15264892578125,0.6191530227661133,0.144681230187416,0.1336730122566223,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010517433285,-681.4992065429688,302.2374572753906,0.403575599193573,0.050000000745058,0.0511694066226482,293.21990966796875,297.1499938964844,293.1499938964844,0.3295962214469909,-4604.06396484375,304.16015625,0.8724961876869202,0.4171745479106903,0.2939102351665497,293.2438659667969,297.1499938964844,293.1499938964844,0.4137909412384033,-7451.65478515625,304.1636047363281,0.9298229813575744,0.499721348285675,0.4755654633045196,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487973362207,-3582.04931640625,303.4136962890625,0.403575599193573,0.050000000745058,0.2427256405353546,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532360792160034,0.8130442500114441,0.8130442500114441,1.0,1.0,-1.4366569519042969,0.620385468006134,0.8162715435028076,0.2816983759403229,0.0,0.0,0.7398630380630493,108.98249816894533,78.0,2.499640941619873,-17318.638671875,434.7049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.54296875,18000.0,0.0,0.0,0.3978807330131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471831321716307,0.9471926689147948,-9.55270752456272e-06,0.0,0.0004037983599118,0.0,0.0,112.8864974975586,0.0,0.0,0.0,0.5499325394630432,4.0,0.0,1.0
