time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893933922052383,-2092.757080078125,304.15264892578125,0.6191530227661133,0.144681230187416,0.1336730122566223,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010517433285,-681.4992065429688,302.2374572753906,0.403575599193573,0.050000000745058,0.0511694066226482,293.21990966796875,297.1499938964844,293.1499938964844,0.3295962214469909,-4604.06396484375,304.16015625,0.8724961876869202,0.4171745479106903,0.2939102351665497,293.2438659667969,297.1499938964844,293.1499938964844,0.4137909412384033,-7451.65478515625,304.1636047363281,0.9298229813575744,0.499721348285675,0.4755654633045196,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487973362207,-3582.04931640625,303.4136962890625,0.403575599193573,0.050000000745058,0.2427256405353546,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532360792160034,0.8130442500114441,0.8130442500114441,1.0,1.0,-1.4366569519042969,0.620385468006134,0.8162715435028076,0.2816983759403229,0.0,0.0,0.7398630380630493,108.98249816894533,78.0,2.499640941619873,-17318.638671875,434.7049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.54296875,18000.0,0.0,0.0,0.3978807330131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471831321716307,0.9471926689147948,-9.55270752456272e-06,0.0,0.0004037983599118,0.0,0.0,112.8864974975586,0.0,0.0,0.0,0.5499325394630432,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.089028812944889,-2085.99462890625,304.1523742675781,0.6291327476501465,0.144638255238533,0.1332447528839111,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623725637793,-668.87890625,302.1147766113281,0.411791443824768,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276714086532593,-4582.92236328125,304.15997314453125,0.8872377276420593,0.4156588315963745,0.2925664186477661,293.2420654296875,297.1499938964844,293.1499938964844,0.4112327992916107,-7415.64404296875,304.163330078125,0.9474505186080932,0.497708797454834,0.473280131816864,293.2304382324219,297.1499938964844,293.1499938964844,0.013113516382873,-3547.194091796875,303.3858947753906,0.411791443824768,0.050000000745058,0.240911915898323,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428783416748047,0.821159839630127,0.821159839630127,1.0,1.0,-1.429149866104126,0.6177620887756348,0.8113877773284912,0.2806701064109802,0.0,0.0,0.7335804104804993,99.17137908935548,66.0,0.4561939239501953,-17219.9375,406.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.79296875,18000.0,0.0,0.0,0.3954305946826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330676198005676,0.933077037334442,-9.391595995111857e-06,0.0,0.0004013117868453,0.0,0.0,108.94190979003906,0.0,0.0,0.0,0.5436354279518127,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.089028812944889,-2085.99462890625,304.1523742675781,0.6291327476501465,0.144638255238533,0.1332447528839111,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623725637793,-668.87890625,302.1147766113281,0.411791443824768,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276714086532593,-4582.92236328125,304.15997314453125,0.8872377276420593,0.4156588315963745,0.2925664186477661,293.2420654296875,297.1499938964844,293.1499938964844,0.4112327992916107,-7415.64404296875,304.163330078125,0.9474505186080932,0.497708797454834,0.473280131816864,293.2304382324219,297.1499938964844,293.1499938964844,0.013113516382873,-3547.194091796875,303.3858947753906,0.411791443824768,0.050000000745058,0.240911915898323,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428783416748047,0.821159839630127,0.821159839630127,1.0,1.0,-1.429149866104126,0.6177620887756348,0.8113877773284912,0.2806701064109802,0.0,0.0,0.7335804104804993,99.17137908935548,66.0,0.4561939239501953,-17219.9375,406.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.79296875,18000.0,0.0,0.0,0.3954305946826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330676198005676,0.933077037334442,-9.391595995111857e-06,0.0,0.0004013117868453,0.0,0.0,108.94190979003906,0.0,0.0,0.0,0.5436354279518127,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888789817690849,-2083.22900390625,304.1522216796875,0.6349011659622192,0.1446668654680252,0.1330645084381103,293.47808837890625,297.1499938964844,293.1499938964844,0.0102986171841621,-662.6114501953125,302.0543212890625,0.4166987240314483,0.050000000745058,0.0505883544683456,293.21795654296875,297.1499938964844,293.1499938964844,0.3267372846603393,-4572.6669921875,304.15985107421875,0.8958605527877808,0.4149209856986999,0.2919028103351593,293.2411193847656,297.1499938964844,293.1499938964844,0.4099907577037811,-7398.1630859375,304.1631774902344,0.9571886658668518,0.4967260062694549,0.4721519351005554,293.2303161621094,297.1499938964844,293.1499938964844,0.0129959657788276,-3529.541015625,303.372314453125,0.4166987240314483,0.050000000745058,0.2399693727493286,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373777568340301,0.8253494501113892,0.8253494501113892,1.0,1.0,-1.4254125356674194,0.6164479851722717,0.8089645504951477,0.2801516354084015,0.0,0.0,0.7305286526679993,94.07598114013672,66.0,-0.5619555115699768,-17170.12890625,392.53509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18149.037109375,18000.0,0.0,0.0,0.3941341638565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261007905006408,0.9261101484298706,-9.31254544411786e-06,0.0,0.000399996060878,0.0,0.0,107.02912139892578,0.0,0.0,0.0,0.5405356884002686,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088762067258358,-2081.0859375,304.15203857421875,0.6413862705230713,0.1447473317384719,0.1329206079244613,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401647552847,-656.440185546875,301.99517822265625,0.4223540127277374,0.050000000745058,0.0503861382603645,293.2172546386719,297.1499938964844,293.1499938964844,0.3258243501186371,-4562.6474609375,304.15972900390625,0.9054298400878906,0.4141982197761535,0.2912464737892151,293.2401733398437,297.1499938964844,293.1499938964844,0.4087757766246795,-7381.06640625,304.1629943847656,0.9673321843147278,0.4957604706287384,0.4710356593132019,293.2301330566406,297.1499938964844,293.1499938964844,0.0128791127353906,-3511.8408203125,303.35894775390625,0.4223540127277374,0.050000000745058,0.239010140299797,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954345703125,1.0,0.3316892683506012,0.829611599445343,0.829611599445343,1.0,1.0,-1.4217175245285034,0.6151450276374817,0.8065724968910217,0.279636412858963,0.0,0.0,0.7275693416595459,88.89248657226562,54.0,-1.5969449281692505,-17120.455078125,378.1261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927978277206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192708134651184,0.9192800521850586,-9.235338438884357e-06,0.0,0.0003986398514825,0.0,0.0,105.17552947998048,0.0,0.0,0.0,0.5375021696090698,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886340141296386,-2078.795166015625,304.15155029296875,0.657173752784729,0.1450308263301849,0.1327497512102127,293.4789428710937,297.1499938964844,293.1499938964844,0.0098381284624338,-644.386474609375,301.88092041015625,0.4367140233516693,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3240655362606048,-4543.35546875,304.159423828125,0.9299762845039368,0.4127930104732513,0.2899579703807831,293.2381896972656,297.1499938964844,293.1499938964844,0.4064307510852813,-7348.0771484375,304.1625671386719,0.9880991578102112,0.4938767552375793,0.4688421487808227,293.2294921875,297.1499938964844,293.1499938964844,0.0126488506793975,-3476.529541015625,303.3328857421875,0.4367140233516693,0.050000000745058,0.2370574623346328,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3198001980781555,0.8383331894874573,0.8383331894874573,1.0,1.0,-1.4144941568374634,0.6125876903533936,0.801906406879425,0.2786239385604858,0.0,0.0,0.7220303416252136,78.34627532958984,42.0,-3.611943006515503,-17022.390625,349.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900339007377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062637686729432,0.9062728881835938,-9.08896981854923e-06,0.0,0.0003958348243031,0.0,0.0,101.7032470703125,0.0,0.0,0.0,0.5317395329475403,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886340141296386,-2078.795166015625,304.15155029296875,0.657173752784729,0.1450308263301849,0.1327497512102127,293.4789428710937,297.1499938964844,293.1499938964844,0.0098381284624338,-644.386474609375,301.88092041015625,0.4367140233516693,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3240655362606048,-4543.35546875,304.159423828125,0.9299762845039368,0.4127930104732513,0.2899579703807831,293.2381896972656,297.1499938964844,293.1499938964844,0.4064307510852813,-7348.0771484375,304.1625671386719,0.9880991578102112,0.4938767552375793,0.4688421487808227,293.2294921875,297.1499938964844,293.1499938964844,0.0126488506793975,-3476.529541015625,303.3328857421875,0.4367140233516693,0.050000000745058,0.2370574623346328,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3198001980781555,0.8383331894874573,0.8383331894874573,1.0,1.0,-1.4144941568374634,0.6125876903533936,0.801906406879425,0.2786239385604858,0.0,0.0,0.7220303416252136,78.34627532958984,42.0,-3.611943006515503,-17022.390625,349.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900339007377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062637686729432,0.9062728881835938,-9.08896981854923e-06,0.0,0.0003958348243031,0.0,0.0,101.7032470703125,0.0,0.0,0.0,0.5317395329475403,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885931551456451,-2078.0380859375,304.151123046875,0.6750921010971069,0.1454444825649261,0.1327380537986755,293.47723388671875,297.1499938964844,293.1499938964844,0.0095648132264614,-633.0588989257812,301.772216796875,0.4539128541946411,0.050000000745058,0.0496083833277225,293.21417236328125,297.1499938964844,293.1499938964844,0.3222469985485077,-4523.22998046875,304.1593322753906,0.9560442566871644,0.4114565849304199,0.2887445390224457,293.2312316894531,297.1499938964844,293.1499938964844,0.3926229774951935,-7140.58251953125,304.18341064453125,0.9990000128746032,0.4930066764354706,0.4549314081668854,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392705038189,-3443.386474609375,303.30841064453125,0.4539128541946411,0.050000000745058,0.2353208065032959,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068990707397461,0.8454346656799316,0.8454346656799316,1.0,1.0,-1.3938510417938232,0.6036493182182312,0.790201723575592,0.2741453051567077,0.0,0.0,0.7162373661994934,68.73078155517578,45.0,15.019017219543455,-16827.791015625,316.6669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913513183594,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.3871218860149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941515684127808,0.8941605091094971,-8.955358680395875e-06,0.0,0.0003928795049432,0.0,0.0,98.55269622802734,0.0,0.0,0.0,0.5263612270355225,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885931551456451,-2078.0380859375,304.151123046875,0.6750921010971069,0.1454444825649261,0.1327380537986755,293.47723388671875,297.1499938964844,293.1499938964844,0.0095648132264614,-633.0588989257812,301.772216796875,0.4539128541946411,0.050000000745058,0.0496083833277225,293.21417236328125,297.1499938964844,293.1499938964844,0.3222469985485077,-4523.22998046875,304.1593322753906,0.9560442566871644,0.4114565849304199,0.2887445390224457,293.2312316894531,297.1499938964844,293.1499938964844,0.3926229774951935,-7140.58251953125,304.18341064453125,0.9990000128746032,0.4930066764354706,0.4549314081668854,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392705038189,-3443.386474609375,303.30841064453125,0.4539128541946411,0.050000000745058,0.2353208065032959,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068990707397461,0.8454346656799316,0.8454346656799316,1.0,1.0,-1.3938510417938232,0.6036493182182312,0.790201723575592,0.2741453051567077,0.0,0.0,0.7162373661994934,68.73078155517578,45.0,15.019017219543455,-16827.791015625,316.6669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913513183594,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.3871218860149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941515684127808,0.8941605091094971,-8.955358680395875e-06,0.0,0.0003928795049432,0.0,0.0,98.55269622802734,0.0,0.0,0.0,0.5263612270355225,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884254574775695,-2074.18603515625,304.1510009765625,0.6870072484016418,0.1459894776344299,0.133017212152481,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191461637616,-621.7921142578125,301.6760559082031,0.4653079807758331,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192668855190277,-4489.1220703125,304.1611633300781,0.970308005809784,0.410071849822998,0.2876597046852112,293.1955871582031,297.1499938964844,293.1499938964844,0.369648665189743,-6798.16357421875,304.209716796875,0.9990000128746032,0.4981376826763153,0.4339817464351654,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521994635462,-3409.52880859375,303.2879638671875,0.4653079807758331,0.050000000745058,0.2343898713588714,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980891168117523,0.8448841571807861,0.8448841571807861,1.0,1.0,-1.3663383722305298,0.590996265411377,0.7753420472145081,0.266998291015625,0.0,0.0,0.7000377178192139,63.29932403564453,48.0,50.08223724365234,-16525.419921875,291.9061889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.291015625,18000.0,0.0,0.0,0.3833986222743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679285049438477,0.8679372072219849,-8.71594875206938e-06,0.0,0.0003891008673235,0.0,0.0,92.32199096679688,0.0,0.0,0.0,0.5149715542793274,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884254574775695,-2074.18603515625,304.1510009765625,0.6870072484016418,0.1459894776344299,0.133017212152481,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191461637616,-621.7921142578125,301.6760559082031,0.4653079807758331,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192668855190277,-4489.1220703125,304.1611633300781,0.970308005809784,0.410071849822998,0.2876597046852112,293.1955871582031,297.1499938964844,293.1499938964844,0.369648665189743,-6798.16357421875,304.209716796875,0.9990000128746032,0.4981376826763153,0.4339817464351654,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521994635462,-3409.52880859375,303.2879638671875,0.4653079807758331,0.050000000745058,0.2343898713588714,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980891168117523,0.8448841571807861,0.8448841571807861,1.0,1.0,-1.3663383722305298,0.590996265411377,0.7753420472145081,0.266998291015625,0.0,0.0,0.7000377178192139,63.29932403564453,48.0,50.08223724365234,-16525.419921875,291.9061889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.291015625,18000.0,0.0,0.0,0.3833986222743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679285049438477,0.8679372072219849,-8.71594875206938e-06,0.0,0.0003891008673235,0.0,0.0,92.32199096679688,0.0,0.0,0.0,0.5149715542793274,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883504450321197,-2072.5869140625,304.1508178710937,0.6948070526123047,0.1459215730428695,0.1330695152282714,293.4716796875,297.1499938964844,293.1499938964844,0.0091245742514729,-613.3526000976562,301.5755920410156,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172730207443237,-4466.98046875,304.16070556640625,0.9787077307701112,0.4086428880691528,0.2865817844867706,293.15338134765625,297.1499938964844,293.1499938964844,0.354961097240448,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055405497550964,0.4206092953681946,293.22589111328125,297.1499938964844,293.1499938964844,0.0121381282806396,-3390.772216796875,303.2660827636719,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923301458358764,0.8443335890769958,0.8443335890769958,1.0,1.0,-1.3482208251953125,0.58265221118927,0.7655686140060425,0.2623449563980102,0.0,0.0,0.6835848689079285,59.952823638916016,66.0,21.673139572143555,-16254.6630859375,276.5942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.73828125,18000.0,0.0,0.0,0.3787143528461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307778239250183,0.8307861685752869,-8.346622053068131e-06,0.0,0.0003843469021376,0.0,0.0,83.68438720703125,0.0,0.0,0.0,0.4991439878940582,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883504450321197,-2072.5869140625,304.1508178710937,0.6948070526123047,0.1459215730428695,0.1330695152282714,293.4716796875,297.1499938964844,293.1499938964844,0.0091245742514729,-613.3526000976562,301.5755920410156,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172730207443237,-4466.98046875,304.16070556640625,0.9787077307701112,0.4086428880691528,0.2865817844867706,293.15338134765625,297.1499938964844,293.1499938964844,0.354961097240448,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055405497550964,0.4206092953681946,293.22589111328125,297.1499938964844,293.1499938964844,0.0121381282806396,-3390.772216796875,303.2660827636719,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923301458358764,0.8443335890769958,0.8443335890769958,1.0,1.0,-1.3482208251953125,0.58265221118927,0.7655686140060425,0.2623449563980102,0.0,0.0,0.6835848689079285,59.952823638916016,66.0,21.673139572143555,-16254.6630859375,276.5942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.73828125,18000.0,0.0,0.0,0.3787143528461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307778239250183,0.8307861685752869,-8.346622053068131e-06,0.0,0.0003843469021376,0.0,0.0,83.68438720703125,0.0,0.0,0.0,0.4991439878940582,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882075354456901,-2069.989013671875,304.15093994140625,0.6942949295043945,0.1456326693296432,0.132848784327507,293.4701538085937,297.1499938964844,293.1499938964844,0.0090528484433889,-610.5307006835938,301.5233764648437,0.4720028936862945,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166765868663788,-4460.68310546875,304.1598205566406,0.978071391582489,0.4079156816005707,0.2860835492610931,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641899108886,-6582.515625,304.2027893066406,0.9990000128746032,0.5088925957679749,0.420782595872879,293.2252197265625,297.1499938964844,293.1499938964844,0.0121191916987299,-3388.960693359375,303.25445556640625,0.4720028936862945,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.292730838060379,0.8440583348274231,0.8440583348274231,1.0,1.0,-1.3475672006607056,0.5823460817337036,0.765221118927002,0.2621110379695892,0.0,0.0,0.6767566800117493,59.98002624511719,66.0,-1.4714514017105105,-16183.310546875,276.3896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099853515625,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.39453125,18000.0,0.0,0.0,0.3761101365089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135175704956055,0.8135257363319397,-8.169678039848804e-06,0.0,0.0003817039832938,0.0,0.0,79.80220794677734,0.0,0.0,0.0,0.491788387298584,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882124528288841,-2070.406005859375,304.1507568359375,0.6911755800247192,0.1454396545886993,0.1326638758182525,293.4686279296875,297.1499938964844,293.1499938964844,0.0090013146400451,-608.953369140625,301.46826171875,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165415227413177,-4459.87841796875,304.1582946777344,0.974178671836853,0.4071795642375946,0.285606324672699,293.1268310546875,297.1499938964844,293.1499938964844,0.3591820001602173,-6658.32080078125,304.1847229003906,0.9990000128746032,0.5109032392501831,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320905163884,-3393.97705078125,303.2415466308594,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948962450027466,0.8438656330108643,0.8438656330108643,1.0,1.0,-1.3527764081954956,0.5847122073173523,0.7680641412734985,0.2634270489215851,0.0,0.0,0.6727544069290161,61.140663146972656,84.0,-33.64238739013672,-16162.845703125,281.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729736328125,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.29296875,18000.0,0.0,0.0,0.3734939992427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996348738670349,0.7996428608894348,-8.018962944333907e-06,0.0,0.0003790489281527,0.0,0.0,76.69739532470703,0.0,0.0,0.0,0.4858982264995575,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888855010271072,-2084.117919921875,304.1493530273437,0.6803705096244812,0.1456646174192428,0.1328417509794235,293.4655456542969,297.1499938964844,293.1499938964844,0.0089409090578556,-608.3548583984375,301.3519897460937,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171511590480804,-4468.53173828125,304.1545104980469,0.958464503288269,0.4056902825832367,0.2847103476524353,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.29638671875,304.13836669921875,0.9990000128746032,0.5097217559814453,0.4453912377357483,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214956209063,-3417.50390625,303.2115478515625,0.4589870870113373,0.050000000745058,0.2348919510841369,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037396967411041,0.8434801697731018,0.8434801697731018,1.0,1.0,-1.376987338066101,0.5957617163658142,0.7812256217002869,0.2696196436882019,0.0,0.0,0.6744214296340942,66.15480041503906,87.0,-84.43217468261719,-16287.74609375,303.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.00390625,18000.0,0.0,0.0,0.3687937557697296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907955050468445,0.7908033728599548,-7.879478289396502e-06,0.0,0.000374278781237,0.0,0.0,74.44585418701172,0.0,0.0,0.0,0.4818970263004303,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888855010271072,-2084.117919921875,304.1493530273437,0.6803705096244812,0.1456646174192428,0.1328417509794235,293.4655456542969,297.1499938964844,293.1499938964844,0.0089409090578556,-608.3548583984375,301.3519897460937,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171511590480804,-4468.53173828125,304.1545104980469,0.958464503288269,0.4056902825832367,0.2847103476524353,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.29638671875,304.13836669921875,0.9990000128746032,0.5097217559814453,0.4453912377357483,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214956209063,-3417.50390625,303.2115478515625,0.4589870870113373,0.050000000745058,0.2348919510841369,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037396967411041,0.8434801697731018,0.8434801697731018,1.0,1.0,-1.376987338066101,0.5957617163658142,0.7812256217002869,0.2696196436882019,0.0,0.0,0.6744214296340942,66.15480041503906,87.0,-84.43217468261719,-16287.74609375,303.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.00390625,18000.0,0.0,0.0,0.3687937557697296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907955050468445,0.7908033728599548,-7.879478289396502e-06,0.0,0.000374278781237,0.0,0.0,74.44585418701172,0.0,0.0,0.0,0.4818970263004303,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.090192899107933,-2109.673828125,304.1473999023437,0.6724463105201721,0.146736666560173,0.1338068395853042,293.4623718261719,297.1499938964844,293.1499938964844,0.0088806264102458,-607.630615234375,301.2363586425781,0.4494576454162597,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177269399166107,-4476.33154296875,304.1521301269531,0.9433016777038574,0.4042102396488189,0.2838082909584045,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.59130859375,304.1087646484375,0.9990000128746032,0.502541720867157,0.463727742433548,293.2251892089844,297.1499938964844,293.1499938964844,0.0122990291565656,-3438.9658203125,303.1781005859375,0.4494576454162597,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115067183971405,0.8430947661399841,0.8430947661399841,1.0,1.0,-1.400290846824646,0.6063858270645142,0.7939050197601318,0.2757081687450409,0.0,0.0,0.6857003569602966,71.0003433227539,90.0,-82.33160400390625,-16489.986328125,324.9838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246337890625,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.79296875,18000.0,0.0,0.0,0.3656128942966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068422675132751,0.806850254535675,-7.982643182913307e-06,0.0,0.0003710506134666,0.0,0.0,77.46245574951172,0.0,0.0,0.0,0.4883042275905609,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.090192899107933,-2109.673828125,304.1473999023437,0.6724463105201721,0.146736666560173,0.1338068395853042,293.4623718261719,297.1499938964844,293.1499938964844,0.0088806264102458,-607.630615234375,301.2363586425781,0.4494576454162597,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177269399166107,-4476.33154296875,304.1521301269531,0.9433016777038574,0.4042102396488189,0.2838082909584045,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.59130859375,304.1087646484375,0.9990000128746032,0.502541720867157,0.463727742433548,293.2251892089844,297.1499938964844,293.1499938964844,0.0122990291565656,-3438.9658203125,303.1781005859375,0.4494576454162597,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115067183971405,0.8430947661399841,0.8430947661399841,1.0,1.0,-1.400290846824646,0.6063858270645142,0.7939050197601318,0.2757081687450409,0.0,0.0,0.6857003569602966,71.0003433227539,90.0,-82.33160400390625,-16489.986328125,324.9838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246337890625,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.79296875,18000.0,0.0,0.0,0.3656128942966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068422675132751,0.806850254535675,-7.982643182913307e-06,0.0,0.0003710506134666,0.0,0.0,77.46245574951172,0.0,0.0,0.0,0.4883042275905609,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913041606545448,-2131.0380859375,304.1464538574219,0.664142906665802,0.1474030613899231,0.1347852051258087,293.458984375,297.1499938964844,293.1499938964844,0.008812841027975,-605.9408569335938,301.1279602050781,0.4399748742580414,0.050000000745058,0.0498965606093406,293.2105407714844,297.1499938964844,293.1499938964844,0.3175761103630066,-4475.17919921875,304.1517333984375,0.9267230033874512,0.4027434289455414,0.2829347550868988,293.2161560058594,297.1499938964844,293.1499938964844,0.409380555152893,-7412.8203125,304.10919189453125,0.9927151203155518,0.4932368993759155,0.4698034226894378,293.2268371582031,297.1499938964844,293.1499938964844,0.0123526258394122,-3454.09423828125,303.144287109375,0.4399748742580414,0.050000000745058,0.2366878092288971,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182831406593323,0.8422000408172607,0.8422000408172607,1.0,1.0,-1.409955382347107,0.6106918454170227,0.7992634773254395,0.278328001499176,0.0,0.0,0.7002363801002502,76.3096694946289,93.0,-47.28987121582031,-16619.00390625,341.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.880859375,18000.0,0.0,0.0,0.3642603456974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352693319320679,0.8352775573730469,-8.238991540565621e-06,0.0,0.0003696779313031,0.0,0.0,83.54898071289062,0.0,0.0,0.0,0.5002828240394592,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913041606545448,-2131.0380859375,304.1464538574219,0.664142906665802,0.1474030613899231,0.1347852051258087,293.458984375,297.1499938964844,293.1499938964844,0.008812841027975,-605.9408569335938,301.1279602050781,0.4399748742580414,0.050000000745058,0.0498965606093406,293.2105407714844,297.1499938964844,293.1499938964844,0.3175761103630066,-4475.17919921875,304.1517333984375,0.9267230033874512,0.4027434289455414,0.2829347550868988,293.2161560058594,297.1499938964844,293.1499938964844,0.409380555152893,-7412.8203125,304.10919189453125,0.9927151203155518,0.4932368993759155,0.4698034226894378,293.2268371582031,297.1499938964844,293.1499938964844,0.0123526258394122,-3454.09423828125,303.144287109375,0.4399748742580414,0.050000000745058,0.2366878092288971,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182831406593323,0.8422000408172607,0.8422000408172607,1.0,1.0,-1.409955382347107,0.6106918454170227,0.7992634773254395,0.278328001499176,0.0,0.0,0.7002363801002502,76.3096694946289,93.0,-47.28987121582031,-16619.00390625,341.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.880859375,18000.0,0.0,0.0,0.3642603456974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352693319320679,0.8352775573730469,-8.238991540565621e-06,0.0,0.0003696779313031,0.0,0.0,83.54898071289062,0.0,0.0,0.0,0.5002828240394592,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915171131491661,-2134.61181640625,304.1473083496094,0.6548398733139038,0.1475584059953689,0.1352108716964721,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206559255719,-601.9016723632812,301.0343017578125,0.4309069216251373,0.050000000745058,0.0501261875033378,293.2104187011719,297.1499938964844,293.1499938964844,0.3158759474754333,-4455.4111328125,304.15399169921875,0.9100227355957032,0.4012348353862762,0.2820711731910705,293.23492431640625,297.1499938964844,293.1499938964844,0.4029847383499145,-7315.07958984375,304.1328430175781,0.9768365025520324,0.4877129197120666,0.4638588726520538,293.2286071777344,297.1499938964844,293.1499938964844,0.0123541131615638,-3455.558349609375,303.114013671875,0.4309069216251373,0.050000000745058,0.2377770543098449,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0838623046875,1.0,0.3235779404640198,0.8413053154945374,0.8413053154945374,1.0,1.0,-1.403043508529663,0.6074162125587463,0.7956272959709167,0.276543527841568,0.0,0.0,0.7081864476203918,82.00782012939453,96.0,7.390219211578369,-16585.939453125,352.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.755859375,18000.0,0.0,0.0,0.3641132116317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593671917915344,0.8593756556510925,-8.5048122855369e-06,0.0,0.000369528599549,0.0,0.0,89.30496215820312,0.0,0.0,0.0,0.5106945037841797,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915171131491661,-2134.61181640625,304.1473083496094,0.6548398733139038,0.1475584059953689,0.1352108716964721,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206559255719,-601.9016723632812,301.0343017578125,0.4309069216251373,0.050000000745058,0.0501261875033378,293.2104187011719,297.1499938964844,293.1499938964844,0.3158759474754333,-4455.4111328125,304.15399169921875,0.9100227355957032,0.4012348353862762,0.2820711731910705,293.23492431640625,297.1499938964844,293.1499938964844,0.4029847383499145,-7315.07958984375,304.1328430175781,0.9768365025520324,0.4877129197120666,0.4638588726520538,293.2286071777344,297.1499938964844,293.1499938964844,0.0123541131615638,-3455.558349609375,303.114013671875,0.4309069216251373,0.050000000745058,0.2377770543098449,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0838623046875,1.0,0.3235779404640198,0.8413053154945374,0.8413053154945374,1.0,1.0,-1.403043508529663,0.6074162125587463,0.7956272959709167,0.276543527841568,0.0,0.0,0.7081864476203918,82.00782012939453,96.0,7.390219211578369,-16585.939453125,352.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.755859375,18000.0,0.0,0.0,0.3641132116317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593671917915344,0.8593756556510925,-8.5048122855369e-06,0.0,0.000369528599549,0.0,0.0,89.30496215820312,0.0,0.0,0.0,0.5106945037841797,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915863215923309,-2135.75439453125,304.1476745605469,0.651202380657196,0.1476172059774398,0.1353540122509002,293.45379638671875,297.1499938964844,293.1499938964844,0.0086723156273365,-599.789794921875,300.9875183105469,0.4275184869766235,0.050000000745058,0.050223421305418,293.21044921875,297.1499938964844,293.1499938964844,0.3150503933429718,-4445.931640625,304.1547546386719,0.9037238359451294,0.4004640281200409,0.2816093862056732,293.2388610839844,297.1499938964844,293.1499938964844,0.4011203050613403,-7285.25732421875,304.1393127441406,0.9701646566390992,0.4858637452125549,0.4619954228401184,293.2295227050781,297.1499938964844,293.1499938964844,0.0123497582972049,-3455.691162109375,303.0984802246094,0.4275184869766235,0.050000000745058,0.2382382899522781,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259143531322479,0.840857982635498,0.840857982635498,1.0,1.0,-1.4010939598083496,0.6064708232879639,0.7946231365203857,0.2760412395000458,0.0,0.0,0.7114460468292236,84.43766021728516,96.0,12.810057640075684,-16560.140625,357.3858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.833984375,18000.0,0.0,0.0,0.3643181622028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676808476448059,0.8676894307136536,-8.600386536272708e-06,0.0,0.0003697366046253,0.0,0.0,91.3731918334961,0.0,0.0,0.0,0.5144037008285522,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916689410805702,-2137.180908203125,304.14794921875,0.6480273008346558,0.1476915627717971,0.1354989409446716,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241979151964,-597.6937866210938,300.9407958984375,0.4245902299880981,0.050000000745058,0.0503134466707706,293.21044921875,297.1499938964844,293.1499938964844,0.3142555952072143,-4436.86181640625,304.15533447265625,0.8983022570610046,0.399695485830307,0.2811412811279297,293.2410583496094,297.1499938964844,293.1499938964844,0.3995886147022247,-7261.0546875,304.1440124511719,0.9640268683433532,0.4843071699142456,0.460490882396698,293.2304077148437,297.1499938964844,293.1499938964844,0.0123440837487578,-3455.736572265625,303.0827331542969,0.4245902299880981,0.050000000745058,0.2386653274297714,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280894160270691,0.8405171036720276,0.8405171036720276,1.0,1.0,-1.3995203971862793,0.6057058572769165,0.793814480304718,0.2756464779376983,0.0,0.0,0.7145265340805054,86.69149017333984,99.0,14.274312019348145,-16536.171875,362.0022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.05859375,18000.0,0.0,0.0,0.3646635711193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753006458282471,0.8753093481063843,-8.68561073730234e-06,0.0,0.0003700871602632,0.0,0.0,93.27410888671876,0.0,0.0,0.0,0.5177760720252991,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.091867096722126,-2140.691162109375,304.1482849121094,0.6426926851272583,0.1478882133960724,0.1358177214860916,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282530635595,-593.466796875,300.84869384765625,0.4196967482566833,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.312688946723938,-4419.07470703125,304.1561584472656,0.8887783288955688,0.3981737196445465,0.2802024185657501,293.24273681640625,297.1499938964844,293.1499938964844,0.3969674706459045,-7220.48974609375,304.1502990722656,0.9528756141662598,0.4816555082798004,0.4580366313457489,293.2320861816406,297.1499938964844,293.1499938964844,0.0123275779187679,-3455.0595703125,303.0509338378906,0.4196967482566833,0.050000000745058,0.2394459545612335,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320628404617309,0.8398352861404419,0.8398352861404419,1.0,1.0,-1.396964192390442,0.6044477820396423,0.7925164103507996,0.2750137150287628,0.0,0.0,0.7198660969734192,90.81727600097656,102.0,13.890707969665527,-16492.685546875,370.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.244140625,18000.0,0.0,0.0,0.3656809329986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886099457740784,0.8886188268661499,-8.834771506371908e-06,0.0,0.0003711196477524,0.0,0.0,96.65168762207033,0.0,0.0,0.0,0.5236561298370361,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.091867096722126,-2140.691162109375,304.1482849121094,0.6426926851272583,0.1478882133960724,0.1358177214860916,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282530635595,-593.466796875,300.84869384765625,0.4196967482566833,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.312688946723938,-4419.07470703125,304.1561584472656,0.8887783288955688,0.3981737196445465,0.2802024185657501,293.24273681640625,297.1499938964844,293.1499938964844,0.3969674706459045,-7220.48974609375,304.1502990722656,0.9528756141662598,0.4816555082798004,0.4580366313457489,293.2320861816406,297.1499938964844,293.1499938964844,0.0123275779187679,-3455.0595703125,303.0509338378906,0.4196967482566833,0.050000000745058,0.2394459545612335,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320628404617309,0.8398352861404419,0.8398352861404419,1.0,1.0,-1.396964192390442,0.6044477820396423,0.7925164103507996,0.2750137150287628,0.0,0.0,0.7198660969734192,90.81727600097656,102.0,13.890707969665527,-16492.685546875,370.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.244140625,18000.0,0.0,0.0,0.3656809329986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886099457740784,0.8886188268661499,-8.834771506371908e-06,0.0,0.0003711196477524,0.0,0.0,96.65168762207033,0.0,0.0,0.0,0.5236561298370361,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920941978693008,-2144.767333984375,304.1484680175781,0.6382853388786316,0.1481309086084365,0.1361687183380127,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338737651705,-589.2303466796875,300.759033203125,0.4156676232814789,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111328780651092,-4401.47509765625,304.1566772460937,0.8804987072944641,0.3966743052005768,0.2792683839797973,293.2427673339844,297.1499938964844,293.1499938964844,0.3945676386356354,-7184.23876953125,304.1541442871094,0.9427648186683656,0.4792957007884979,0.4559189975261688,293.23358154296875,297.1499938964844,293.1499938964844,0.012305517680943,-3453.461181640625,303.0189819335937,0.4156676232814789,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.335664838552475,0.839153528213501,0.839153528213501,1.0,1.0,-1.3947596549987793,0.6033510565757751,0.7914085984230042,0.2744719088077545,0.0,0.0,0.7240539789199829,94.5925750732422,105.0,13.31820583343506,-16454.673828125,378.4710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37109375,18000.0,0.0,0.0,0.3669793605804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993464708328247,0.899355411529541,-8.957475984061603e-06,0.0,0.000372437381884,0.0,0.0,99.44693756103516,0.0,0.0,0.0,0.528415858745575,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920941978693008,-2144.767333984375,304.1484680175781,0.6382853388786316,0.1481309086084365,0.1361687183380127,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338737651705,-589.2303466796875,300.759033203125,0.4156676232814789,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111328780651092,-4401.47509765625,304.1566772460937,0.8804987072944641,0.3966743052005768,0.2792683839797973,293.2427673339844,297.1499938964844,293.1499938964844,0.3945676386356354,-7184.23876953125,304.1541442871094,0.9427648186683656,0.4792957007884979,0.4559189975261688,293.23358154296875,297.1499938964844,293.1499938964844,0.012305517680943,-3453.461181640625,303.0189819335937,0.4156676232814789,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.335664838552475,0.839153528213501,0.839153528213501,1.0,1.0,-1.3947596549987793,0.6033510565757751,0.7914085984230042,0.2744719088077545,0.0,0.0,0.7240539789199829,94.5925750732422,105.0,13.31820583343506,-16454.673828125,378.4710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37109375,18000.0,0.0,0.0,0.3669793605804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993464708328247,0.899355411529541,-8.957475984061603e-06,0.0,0.000372437381884,0.0,0.0,99.44693756103516,0.0,0.0,0.0,0.528415858745575,4.0,0.0,1.0
