time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923550724983215,-2149.4794921875,304.1485595703125,0.6345353722572327,0.1484488546848297,0.1365674883127212,293.4384765625,297.1499938964844,293.1499938964844,0.0083454512059688,-585.1765747070312,300.6746826171875,0.4122086763381958,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095737099647522,-4383.86474609375,304.15704345703125,0.8731138110160828,0.3952075541019439,0.2783474922180176,293.2420959472656,297.1499938964844,293.1499938964844,0.3922203779220581,-7149.357421875,304.1566467285156,0.9334416389465332,0.4770819842815399,0.4539519846439361,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787896543741,-3450.99169921875,302.98699951171875,0.4122086763381958,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390066623687744,0.838522732257843,0.838522732257843,1.0,1.0,-1.3927443027496338,0.6023464202880859,0.7903978824615479,0.2739796936511993,0.0,0.0,0.7269321084022522,98.13287353515624,108.0,13.616394996643066,-16421.83203125,385.8708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.076171875,18000.0,0.0,0.0,0.3683924674987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90730619430542,0.9073152542114258,-9.051518645719623e-06,0.0,0.0003738715313374,0.0,0.0,101.57452392578124,0.0,0.0,0.0,0.5319615006446838,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923550724983215,-2149.4794921875,304.1485595703125,0.6345353722572327,0.1484488546848297,0.1365674883127212,293.4384765625,297.1499938964844,293.1499938964844,0.0083454512059688,-585.1765747070312,300.6746826171875,0.4122086763381958,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095737099647522,-4383.86474609375,304.15704345703125,0.8731138110160828,0.3952075541019439,0.2783474922180176,293.2420959472656,297.1499938964844,293.1499938964844,0.3922203779220581,-7149.357421875,304.1566467285156,0.9334416389465332,0.4770819842815399,0.4539519846439361,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787896543741,-3450.99169921875,302.98699951171875,0.4122086763381958,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390066623687744,0.838522732257843,0.838522732257843,1.0,1.0,-1.3927443027496338,0.6023464202880859,0.7903978824615479,0.2739796936511993,0.0,0.0,0.7269321084022522,98.13287353515624,108.0,13.616394996643066,-16421.83203125,385.8708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.076171875,18000.0,0.0,0.0,0.3683924674987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90730619430542,0.9073152542114258,-9.051518645719623e-06,0.0,0.0003738715313374,0.0,0.0,101.57452392578124,0.0,0.0,0.0,0.5319615006446838,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926549732685089,-2154.91943359375,304.1485290527344,0.63127201795578,0.1488176584243774,0.137020006775856,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633635029196,-581.3388671875,300.59637451171875,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080193996429443,-4366.31884765625,304.15728759765625,0.8664064407348633,0.3937698304653168,0.2774443924427032,293.2410583496094,297.1499938964844,293.1499938964844,0.3898926079273224,-7115.125,304.1582946777344,0.9248038530349731,0.4749561548233032,0.4520735144615173,293.2361755371094,297.1499938964844,293.1499938964844,0.0122487116605043,-3447.864013671875,302.9550170898437,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421657681465149,0.8378918766975403,0.8378918766975403,1.0,1.0,-1.3908768892288208,0.6014114618301392,0.7894654273986816,0.2735204100608825,0.0,0.0,0.7284126281738281,101.51310729980467,111.0,14.224369049072266,-16392.810546875,392.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.23046875,18000.0,0.0,0.0,0.3697781860828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122466444969176,0.9122557640075684,-9.113378837355413e-06,0.0,0.0003752778575289,0.0,0.0,102.93704986572266,0.0,0.0,0.0,0.534178614616394,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926549732685089,-2154.91943359375,304.1485290527344,0.63127201795578,0.1488176584243774,0.137020006775856,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633635029196,-581.3388671875,300.59637451171875,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080193996429443,-4366.31884765625,304.15728759765625,0.8664064407348633,0.3937698304653168,0.2774443924427032,293.2410583496094,297.1499938964844,293.1499938964844,0.3898926079273224,-7115.125,304.1582946777344,0.9248038530349731,0.4749561548233032,0.4520735144615173,293.2361755371094,297.1499938964844,293.1499938964844,0.0122487116605043,-3447.864013671875,302.9550170898437,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421657681465149,0.8378918766975403,0.8378918766975403,1.0,1.0,-1.3908768892288208,0.6014114618301392,0.7894654273986816,0.2735204100608825,0.0,0.0,0.7284126281738281,101.51310729980467,111.0,14.224369049072266,-16392.810546875,392.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.23046875,18000.0,0.0,0.0,0.3697781860828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122466444969176,0.9122557640075684,-9.113378837355413e-06,0.0,0.0003752778575289,0.0,0.0,102.93704986572266,0.0,0.0,0.0,0.534178614616394,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928060561418533,-2157.656982421875,304.1485290527344,0.6297587156295776,0.149004116654396,0.1372498124837875,293.4278564453125,297.1499938964844,293.1499938964844,0.0082241287454962,-579.479248046875,300.5589904785156,0.4077126681804657,0.050000000745058,0.0509698875248432,293.2093505859375,297.1499938964844,293.1499938964844,0.3072416484355926,-4357.5380859375,304.1573791503906,0.8632532954216003,0.3930575549602508,0.2769968807697296,293.2405090332031,297.1499938964844,293.1499938964844,0.3887306451797485,-7098.12548828125,304.1589050292969,0.9207246899604796,0.4739149808883667,0.4511556029319763,293.2367553710937,297.1499938964844,293.1499938964844,0.012232718989253,-3446.10546875,302.9390563964844,0.4077126681804657,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436927199363708,0.8375765085220337,0.8375765085220337,1.0,1.0,-1.389966368675232,0.6009554862976074,0.7890108823776245,0.2732939422130584,0.0,0.0,0.7286019921302795,103.16117095947266,111.0,14.547758102416992,-16378.9560546875,396.3848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.08203125,18000.0,0.0,0.0,0.3704225420951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135201573371888,0.9135292768478394,-9.131308615906164e-06,0.0,0.0003759317914955,0.0,0.0,103.30638122558594,0.0,0.0,0.0,0.5347581505775452,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929551050066948,-2160.354736328125,304.1485290527344,0.6283036470413208,0.1491888165473938,0.1374780237674713,293.4240417480469,297.1499938964844,293.1499938964844,0.0081859361380338,-577.654541015625,300.52252197265625,0.4063399136066437,0.050000000745058,0.0510347113013267,293.2091369628906,297.1499938964844,293.1499938964844,0.3064643740653991,-4348.76171875,304.1574401855469,0.8602133989334106,0.3923486173152923,0.2765512466430664,293.2398986816406,297.1499938964844,293.1499938964844,0.3875709772109985,-7081.2021484375,304.1593933105469,0.9168047308921814,0.472885251045227,0.4502483904361725,293.2372741699219,297.1499938964844,293.1499938964844,0.0122162494808435,-3444.25,302.923095703125,0.4063399136066437,0.050000000745058,0.2420866936445236,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451912105083465,0.837260365486145,0.837260365486145,1.0,1.0,-1.3890632390975952,0.6005035638809204,0.7885596752166748,0.2730670869350433,0.0,0.0,0.728422224521637,104.7882080078125,114.0,14.783172607421877,-16365.1298828125,399.7754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26953125,18000.0,0.0,0.0,0.3710167109966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139758944511414,0.913985013961792,-9.1402525868034e-06,0.0,0.0003765347937587,0.0,0.0,103.4596710205078,0.0,0.0,0.0,0.5349758267402649,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932467281818389,-2165.62890625,304.1485290527344,0.6255315542221069,0.1495498865842819,0.1379260867834091,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124631687998,-574.1107788085938,300.45196533203125,0.4037245810031891,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049196302890777,-4331.31982421875,304.15753173828125,0.8544320464134216,0.3909394443035126,0.2756649255752563,293.2386779785156,297.1499938964844,293.1499938964844,0.3852697312831878,-7047.716796875,304.1600646972656,0.9094638824462892,0.4708549380302429,0.448460966348648,293.23828125,297.1499938964844,293.1499938964844,0.0121823884546756,-3440.3671875,302.8910827636719,0.4037245810031891,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481184244155884,0.8366281986236572,0.8366281986236572,1.0,1.0,-1.387271761894226,0.5996088981628418,0.787662923336029,0.2726093530654907,0.0,0.0,0.7270044088363647,107.99274444580078,117.0,14.7468843460083,-16336.654296875,406.4332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720124363899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124743342399596,0.9124834537506104,-9.131334081757814e-06,0.0,0.0003775453369598,0.0,0.0,103.1250228881836,0.0,0.0,0.0,0.534342885017395,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932467281818389,-2165.62890625,304.1485290527344,0.6255315542221069,0.1495498865842819,0.1379260867834091,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124631687998,-574.1107788085938,300.45196533203125,0.4037245810031891,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049196302890777,-4331.31982421875,304.15753173828125,0.8544320464134216,0.3909394443035126,0.2756649255752563,293.2386779785156,297.1499938964844,293.1499938964844,0.3852697312831878,-7047.716796875,304.1600646972656,0.9094638824462892,0.4708549380302429,0.448460966348648,293.23828125,297.1499938964844,293.1499938964844,0.0121823884546756,-3440.3671875,302.8910827636719,0.4037245810031891,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481184244155884,0.8366281986236572,0.8366281986236572,1.0,1.0,-1.387271761894226,0.5996088981628418,0.787662923336029,0.2726093530654907,0.0,0.0,0.7270044088363647,107.99274444580078,117.0,14.7468843460083,-16336.654296875,406.4332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720124363899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124743342399596,0.9124834537506104,-9.131334081757814e-06,0.0,0.0003775453369598,0.0,0.0,103.1250228881836,0.0,0.0,0.0,0.534342885017395,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935323387384414,-2170.799560546875,304.1485290527344,0.6228991746902466,0.1498969942331314,0.1383604854345321,293.4085998535156,297.1499938964844,293.1499938964844,0.0080427452921867,-570.719970703125,300.3840026855469,0.4012354016304016,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.3034034371376037,-4314.20751953125,304.1575622558594,0.848994255065918,0.3895404934883117,0.274784505367279,293.2374572753906,297.1499938964844,293.1499938964844,0.3830138146877289,-7014.9921875,304.16046142578125,0.9028441309928894,0.4688586890697479,0.4467048048973083,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480943635106,-3436.446044921875,302.8589172363281,0.4012354016304016,0.050000000745058,0.2432888597249984,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509713113307953,0.8359959721565247,0.8359959721565247,1.0,1.0,-1.3854951858520508,0.5987248420715332,0.7867704033851624,0.2721434533596039,0.0,0.0,0.7243048548698425,111.14801788330078,105.0,13.845712661743164,-16305.994140625,412.9646301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.361328125,18000.0,0.0,0.0,0.3726948201656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079338312149048,0.9079428911209106,-9.088353181141429e-06,0.0,0.0003782378626056,0.0,0.0,101.98551177978516,0.0,0.0,0.0,0.532365620136261,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935323387384414,-2170.799560546875,304.1485290527344,0.6228991746902466,0.1498969942331314,0.1383604854345321,293.4085998535156,297.1499938964844,293.1499938964844,0.0080427452921867,-570.719970703125,300.3840026855469,0.4012354016304016,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.3034034371376037,-4314.20751953125,304.1575622558594,0.848994255065918,0.3895404934883117,0.274784505367279,293.2374572753906,297.1499938964844,293.1499938964844,0.3830138146877289,-7014.9921875,304.16046142578125,0.9028441309928894,0.4688586890697479,0.4467048048973083,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480943635106,-3436.446044921875,302.8589172363281,0.4012354016304016,0.050000000745058,0.2432888597249984,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509713113307953,0.8359959721565247,0.8359959721565247,1.0,1.0,-1.3854951858520508,0.5987248420715332,0.7867704033851624,0.2721434533596039,0.0,0.0,0.7243048548698425,111.14801788330078,105.0,13.845712661743164,-16305.994140625,412.9646301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.361328125,18000.0,0.0,0.0,0.3726948201656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079338312149048,0.9079428911209106,-9.088353181141429e-06,0.0,0.0003782378626056,0.0,0.0,101.98551177978516,0.0,0.0,0.0,0.532365620136261,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936722978949546,-2173.21435546875,304.1488037109375,0.6248908042907715,0.1502719819545745,0.1386241912841797,293.4008483886719,297.1499938964844,293.1499938964844,0.0079394504427909,-565.3719482421875,300.3190002441406,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017210960388183,-4295.1181640625,304.1578369140625,0.8502478003501892,0.3881844282150268,0.2737846970558166,293.236083984375,297.1499938964844,293.1499938964844,0.380594253540039,-6979.77978515625,304.1610107421875,0.904086709022522,0.4669216871261596,0.4448048174381256,293.2399597167969,297.1499938964844,293.1499938964844,0.0120434397831559,-3419.851318359375,302.8271789550781,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485815227031708,0.8353683352470398,0.8353683352470398,1.0,1.0,-1.3818973302841189,0.5970074534416199,0.7848899364471436,0.2712059915065765,0.0,0.0,0.7202258110046387,109.49237060546876,93.0,15.221044540405272,-16259.0400390625,407.2168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.400390625,18000.0,0.0,0.0,0.3729959726333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004920125007629,0.900501012802124,-9.013875569507944e-06,0.0,0.0003785434819292,0.0,0.0,100.1014175415039,0.0,0.0,0.0,0.5291039347648621,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936722978949546,-2173.21435546875,304.1488037109375,0.6248908042907715,0.1502719819545745,0.1386241912841797,293.4008483886719,297.1499938964844,293.1499938964844,0.0079394504427909,-565.3719482421875,300.3190002441406,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017210960388183,-4295.1181640625,304.1578369140625,0.8502478003501892,0.3881844282150268,0.2737846970558166,293.236083984375,297.1499938964844,293.1499938964844,0.380594253540039,-6979.77978515625,304.1610107421875,0.904086709022522,0.4669216871261596,0.4448048174381256,293.2399597167969,297.1499938964844,293.1499938964844,0.0120434397831559,-3419.851318359375,302.8271789550781,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485815227031708,0.8353683352470398,0.8353683352470398,1.0,1.0,-1.3818973302841189,0.5970074534416199,0.7848899364471436,0.2712059915065765,0.0,0.0,0.7202258110046387,109.49237060546876,93.0,15.221044540405272,-16259.0400390625,407.2168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.400390625,18000.0,0.0,0.0,0.3729959726333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004920125007629,0.900501012802124,-9.013875569507944e-06,0.0,0.0003785434819292,0.0,0.0,100.1014175415039,0.0,0.0,0.0,0.5291039347648621,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937445610761642,-2174.348388671875,304.1490783691406,0.6304702758789062,0.150718867778778,0.1388210207223892,293.39306640625,297.1499938964844,293.1499938964844,0.0078142378479242,-558.664306640625,300.2574462890625,0.4065346419811249,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999400496482849,-4274.8681640625,304.158203125,0.856661319732666,0.3869076073169708,0.2727367579936981,293.23443603515625,297.1499938964844,293.1499938964844,0.3780697286128998,-6943.0,304.1615600585937,0.911514699459076,0.4650735259056091,0.4428491592407226,293.240234375,297.1499938964844,293.1499938964844,0.0118904989212751,-3394.153564453125,302.796630859375,0.4065346419811249,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.342942863702774,0.8347406983375549,0.8347406983375549,1.0,1.0,-1.377152442932129,0.5947723984718323,0.7823800444602966,0.2699515223503113,0.0,0.0,0.7144074440002441,104.3595733642578,81.0,16.02978515625,-16195.7744140625,392.76556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.76953125,18000.0,0.0,0.0,0.3728200793266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892913460731506,0.8893002867698669,-8.9010454757954e-06,0.0,0.000378364988137,0.0,0.0,97.29917907714844,0.0,0.0,0.0,0.5242133140563965,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937445610761642,-2174.348388671875,304.1490783691406,0.6304702758789062,0.150718867778778,0.1388210207223892,293.39306640625,297.1499938964844,293.1499938964844,0.0078142378479242,-558.664306640625,300.2574462890625,0.4065346419811249,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999400496482849,-4274.8681640625,304.158203125,0.856661319732666,0.3869076073169708,0.2727367579936981,293.23443603515625,297.1499938964844,293.1499938964844,0.3780697286128998,-6943.0,304.1615600585937,0.911514699459076,0.4650735259056091,0.4428491592407226,293.240234375,297.1499938964844,293.1499938964844,0.0118904989212751,-3394.153564453125,302.796630859375,0.4065346419811249,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.342942863702774,0.8347406983375549,0.8347406983375549,1.0,1.0,-1.377152442932129,0.5947723984718323,0.7823800444602966,0.2699515223503113,0.0,0.0,0.7144074440002441,104.3595733642578,81.0,16.02978515625,-16195.7744140625,392.76556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.76953125,18000.0,0.0,0.0,0.3728200793266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892913460731506,0.8893002867698669,-8.9010454757954e-06,0.0,0.000378364988137,0.0,0.0,97.29917907714844,0.0,0.0,0.0,0.5242133140563965,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937697514891624,-2174.72216796875,304.1492004394531,0.6343419551849365,0.1509492695331573,0.13890141248703,293.38916015625,297.1499938964844,293.1499938964844,0.0077475327998399,-555.0432739257812,300.22760009765625,0.4094205796718597,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990563213825226,-4264.8330078125,304.1583251953125,0.8614616990089417,0.3862966001033783,0.2722073495388031,293.2335205078125,297.1499938964844,293.1499938964844,0.3768198192119598,-6924.81982421875,304.1617126464844,0.9173098802566528,0.4641807973384857,0.4418675303459167,293.240234375,297.1499938964844,293.1499938964844,0.0118039892986416,-3379.356201171875,302.78173828125,0.4094205796718597,0.050000000745058,0.2414083182811737,291.19305419921875,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392235040664673,0.8344268798828125,0.8344268798828125,1.0,1.0,-1.3745125532150269,0.5935348868370056,0.7809776663780212,0.2692493796348572,0.0,0.0,0.7109888792037964,100.92720794677734,81.0,15.33241844177246,-16159.09375,383.41705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.5390625,18000.0,0.0,0.0,0.3725337088108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823684453964233,0.8823772668838501,-8.830584192764945e-06,0.0,0.000378074357286,0.0,0.0,95.5850067138672,0.0,0.0,0.0,0.5211983919143677,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.093786783516407,-2174.954345703125,304.1493225097656,0.6389029622077942,0.1511822640895843,0.138966366648674,293.38525390625,297.1499938964844,293.1499938964844,0.0076793860644102,-551.3197631835938,300.1982421875,0.4128808081150055,0.050000000745058,0.0507414378225803,293.2055969238281,297.1499938964844,293.1499938964844,0.2981877624988556,-4254.98291015625,304.15838623046875,0.867267370223999,0.385701835155487,0.2716776132583618,293.23260498046875,297.1499938964844,293.1499938964844,0.3755910992622375,-6906.97216796875,304.1618347167969,0.9244168996810912,0.46330726146698,0.4408880770206451,293.2401123046875,297.1499938964844,293.1499938964844,0.0117134684696793,-3363.739501953125,302.76708984375,0.4128808081150055,0.050000000745058,0.2406955361366272,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.335033118724823,0.8341329097747803,0.8341329097747803,1.0,1.0,-1.3717429637908936,0.5922413468360901,0.7795016169548035,0.2685114443302154,0.0,0.0,0.7073086500167847,97.0761947631836,69.0,14.170194625854492,-16119.5263671875,373.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.8359375,18000.0,0.0,0.0,0.3721087276935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747218251228333,0.8747305870056152,-8.752454959903844e-06,0.0,0.0003776430676225,0.0,0.0,93.7102508544922,0.0,0.0,0.0,0.5178735852241516,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938225835561752,-2175.488037109375,304.14947509765625,0.6502978801727295,0.1516750156879425,0.1390802562236786,293.37750244140625,297.1499938964844,293.1499938964844,0.0075413049198687,-543.7108154296875,300.14080810546875,0.4218162000179291,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965083718299866,-4235.9736328125,304.15838623046875,0.8819385766983032,0.3845544755458832,0.2706224024295807,293.2306213378906,297.1499938964844,293.1499938964844,0.3732125163078308,-6872.4873046875,304.1618347167969,0.9421564340591432,0.4616115987300873,0.4389433562755584,293.23956298828125,297.1499938964844,293.1499938964844,0.0115255508571863,-3330.961669921875,302.7384033203125,0.4218162000179291,0.050000000745058,0.2390981018543243,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255048990249634,0.8335448503494263,0.8335448503494263,1.0,1.0,-1.3659567832946775,0.589546799659729,0.7764099836349487,0.2669603526592254,0.0,0.0,0.6993523240089417,88.4525146484375,57.0,10.90516471862793,-16033.212890625,350.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.04296875,18000.0,0.0,0.0,0.3708385825157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857712984085083,0.8577215671539307,-8.578766937716864e-06,0.0,0.0003763540298677,0.0,0.0,89.61953735351562,0.0,0.0,0.0,0.5105018615722656,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938225835561752,-2175.488037109375,304.14947509765625,0.6502978801727295,0.1516750156879425,0.1390802562236786,293.37750244140625,297.1499938964844,293.1499938964844,0.0075413049198687,-543.7108154296875,300.14080810546875,0.4218162000179291,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965083718299866,-4235.9736328125,304.15838623046875,0.8819385766983032,0.3845544755458832,0.2706224024295807,293.2306213378906,297.1499938964844,293.1499938964844,0.3732125163078308,-6872.4873046875,304.1618347167969,0.9421564340591432,0.4616115987300873,0.4389433562755584,293.23956298828125,297.1499938964844,293.1499938964844,0.0115255508571863,-3330.961669921875,302.7384033203125,0.4218162000179291,0.050000000745058,0.2390981018543243,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255048990249634,0.8335448503494263,0.8335448503494263,1.0,1.0,-1.3659567832946775,0.589546799659729,0.7764099836349487,0.2669603526592254,0.0,0.0,0.6993523240089417,88.4525146484375,57.0,10.90516471862793,-16033.212890625,350.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.04296875,18000.0,0.0,0.0,0.3708385825157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857712984085083,0.8577215671539307,-8.578766937716864e-06,0.0,0.0003763540298677,0.0,0.0,89.61953735351562,0.0,0.0,0.0,0.5105018615722656,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.093884453177452,-2176.564208984375,304.1495361328125,0.6652880311012268,0.1522049307823181,0.1391970664262771,293.3699951171875,297.1499938964844,293.1499938964844,0.0074036219157278,-536.0552978515625,300.0845642089844,0.4343195855617523,0.050000000745058,0.0500353202223777,293.2029724121094,297.1499938964844,293.1499938964844,0.2949239611625671,-4218.09033203125,304.1582336425781,0.9009832143783568,0.3834536969661712,0.2695774734020233,293.2286376953125,297.1499938964844,293.1499938964844,0.3709617555141449,-6839.9404296875,304.1616516113281,0.9634913206100464,0.4599751532077789,0.4370242059230804,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345803692936,-3297.252197265625,302.7104187011719,0.4343195855617523,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147507607936859,0.8329567909240723,0.8329567909240723,1.0,1.0,-1.359992265701294,0.5867777466773987,0.7732145190238953,0.2653483748435974,0.0,0.0,0.6909759044647217,79.0003662109375,45.0,6.817296504974365,-15939.5166015625,325.5542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5078125,18000.0,0.0,0.0,0.3690222501754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392321467399597,0.8392404913902283,-8.391146366193425e-06,0.0,0.0003745106805581,0.0,0.0,85.30514526367188,0.0,0.0,0.0,0.5025355815887451,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.093884453177452,-2176.564208984375,304.1495361328125,0.6652880311012268,0.1522049307823181,0.1391970664262771,293.3699951171875,297.1499938964844,293.1499938964844,0.0074036219157278,-536.0552978515625,300.0845642089844,0.4343195855617523,0.050000000745058,0.0500353202223777,293.2029724121094,297.1499938964844,293.1499938964844,0.2949239611625671,-4218.09033203125,304.1582336425781,0.9009832143783568,0.3834536969661712,0.2695774734020233,293.2286376953125,297.1499938964844,293.1499938964844,0.3709617555141449,-6839.9404296875,304.1616516113281,0.9634913206100464,0.4599751532077789,0.4370242059230804,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345803692936,-3297.252197265625,302.7104187011719,0.4343195855617523,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147507607936859,0.8329567909240723,0.8329567909240723,1.0,1.0,-1.359992265701294,0.5867777466773987,0.7732145190238953,0.2653483748435974,0.0,0.0,0.6909759044647217,79.0003662109375,45.0,6.817296504974365,-15939.5166015625,325.5542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5078125,18000.0,0.0,0.0,0.3690222501754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392321467399597,0.8392404913902283,-8.391146366193425e-06,0.0,0.0003745106805581,0.0,0.0,85.30514526367188,0.0,0.0,0.0,0.5025355815887451,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939777195453643,-2178.278564453125,304.1495361328125,0.6847228407859802,0.1527625173330307,0.1393225640058517,293.3628234863281,297.1499938964844,293.1499938964844,0.0072681228630244,-528.46337890625,300.0289611816406,0.4519172012805938,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934394180774688,-4201.37890625,304.157958984375,0.9271872639656068,0.3823901712894439,0.268545389175415,293.22662353515625,297.1499938964844,293.1499938964844,0.3688454031944275,-6809.40478515625,304.1612854003906,0.9865769743919371,0.4583885967731476,0.4351343214511871,293.23760986328125,297.1499938964844,293.1499938964844,0.0111449202522635,-3263.421142578125,302.6830749511719,0.4519172012805938,0.050000000745058,0.2355002909898758,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030029237270355,0.8324064612388611,0.8324064612388611,1.0,1.0,-1.3539525270462036,0.5839842557907104,0.7699682712554932,0.2637063860893249,0.0,0.0,0.6825926899909973,69.04722595214844,33.0,2.643240213394165,-15840.9853515625,299.9161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.330078125,18000.0,0.0,0.0,0.3666995763778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202949166297913,0.8203030824661255,-8.200719094020315e-06,0.0,0.0003721534449141,0.0,0.0,81.02780151367188,0.0,0.0,0.0,0.4944218695163727,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939777195453643,-2178.278564453125,304.1495361328125,0.6847228407859802,0.1527625173330307,0.1393225640058517,293.3628234863281,297.1499938964844,293.1499938964844,0.0072681228630244,-528.46337890625,300.0289611816406,0.4519172012805938,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934394180774688,-4201.37890625,304.157958984375,0.9271872639656068,0.3823901712894439,0.268545389175415,293.22662353515625,297.1499938964844,293.1499938964844,0.3688454031944275,-6809.40478515625,304.1612854003906,0.9865769743919371,0.4583885967731476,0.4351343214511871,293.23760986328125,297.1499938964844,293.1499938964844,0.0111449202522635,-3263.421142578125,302.6830749511719,0.4519172012805938,0.050000000745058,0.2355002909898758,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030029237270355,0.8324064612388611,0.8324064612388611,1.0,1.0,-1.3539525270462036,0.5839842557907104,0.7699682712554932,0.2637063860893249,0.0,0.0,0.6825926899909973,69.04722595214844,33.0,2.643240213394165,-15840.9853515625,299.9161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.330078125,18000.0,0.0,0.0,0.3666995763778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202949166297913,0.8203030824661255,-8.200719094020315e-06,0.0,0.0003721534449141,0.0,0.0,81.02780151367188,0.0,0.0,0.0,0.4944218695163727,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940871834754943,-2180.234130859375,304.1495056152344,0.7061988115310669,0.1533382534980774,0.139507845044136,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438895538449,-521.3514404296875,299.9757995605469,0.471821129322052,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919361293315887,-4184.33642578125,304.1578369140625,0.9563785195350648,0.3813811540603637,0.2675732374191284,293.21954345703125,297.1499938964844,293.1499938964844,0.355103462934494,-6599.2001953125,304.1824645996094,0.9990000128746032,0.4578427672386169,0.4211623966693878,293.2362060546875,297.1499938964844,293.1499938964844,0.0109721142798662,-3231.798095703125,302.6572265625,0.471821129322052,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900244891643524,0.8318560719490051,0.8318560719490051,1.0,1.0,-1.333842396736145,0.574738621711731,0.7591037750244141,0.258581668138504,0.0,0.0,0.6737259030342102,59.8717155456543,36.0,18.50525665283203,-15644.7763671875,270.5387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.375,18000.0,0.0,0.0,0.3638697862625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014839887619019,0.8014920353889465,-8.01570149633335e-06,0.0,0.0003692815662361,0.0,0.0,76.9372787475586,0.0,0.0,0.0,0.4863918721675873,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940871834754943,-2180.234130859375,304.1495056152344,0.7061988115310669,0.1533382534980774,0.139507845044136,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438895538449,-521.3514404296875,299.9757995605469,0.471821129322052,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919361293315887,-4184.33642578125,304.1578369140625,0.9563785195350648,0.3813811540603637,0.2675732374191284,293.21954345703125,297.1499938964844,293.1499938964844,0.355103462934494,-6599.2001953125,304.1824645996094,0.9990000128746032,0.4578427672386169,0.4211623966693878,293.2362060546875,297.1499938964844,293.1499938964844,0.0109721142798662,-3231.798095703125,302.6572265625,0.471821129322052,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900244891643524,0.8318560719490051,0.8318560719490051,1.0,1.0,-1.333842396736145,0.574738621711731,0.7591037750244141,0.258581668138504,0.0,0.0,0.6737259030342102,59.8717155456543,36.0,18.50525665283203,-15644.7763671875,270.5387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.375,18000.0,0.0,0.0,0.3638697862625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014839887619019,0.8014920353889465,-8.01570149633335e-06,0.0,0.0003692815662361,0.0,0.0,76.9372787475586,0.0,0.0,0.0,0.4863918721675873,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939686447381973,-2177.59814453125,304.1498107910156,0.7134526371955872,0.1535143107175827,0.1396221965551376,293.3528137207031,297.1499938964844,293.1499938964844,0.0070860283449292,-517.615478515625,299.9570617675781,0.4773640930652618,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906673848628998,-4169.419921875,304.1587219238281,0.9654971957206726,0.3808632791042328,0.2671487331390381,293.2031555175781,297.1499938964844,293.1499938964844,0.3424413502216339,-6405.9267578125,304.1994323730469,0.9990000128746032,0.4601701200008392,0.4091449677944183,293.2354431152344,297.1499938964844,293.1499938964844,0.0108907800167799,-3214.76171875,302.6473693847656,0.4773640930652618,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465515136719,1.0,0.2851080298423767,0.8315808773040771,0.8315808773040771,1.0,1.0,-1.3183127641677856,0.5676789283752441,0.7506338953971863,0.2544863820075989,0.0,0.0,0.6651335954666138,56.95679473876953,36.0,45.019508361816406,-15495.73828125,257.7689819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693359375,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.67578125,18000.0,0.0,0.0,0.3620587587356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881609797477722,0.7881689071655273,-7.903217920102179e-06,0.0,0.0003674436011351,0.0,0.0,74.24833679199219,0.0,0.0,0.0,0.4807382524013519,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938273072242736,-2174.63916015625,304.1501159667969,0.7189992666244507,0.1535641551017761,0.1396463364362716,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330640301108,-514.2809448242188,299.936767578125,0.4815633594989776,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895468175411224,-4156.37841796875,304.1591491699219,0.9725285172462464,0.3803178369998932,0.2667185068130493,293.18218994140625,297.1499938964844,293.1499938964844,0.3321910500526428,-6250.33154296875,304.208984375,0.9990000128746032,0.4636099934577942,0.3995375633239746,293.23468017578125,297.1499938964844,293.1499938964844,0.0108226146548986,-3200.778564453125,302.6371459960937,0.4815633594989776,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554626464844,291.2652587890625,1.0,0.2810243368148803,0.8313845992088318,0.8313845992088318,1.0,1.0,-1.3057260513305664,0.5619630217552185,0.7437630295753479,0.2511922121047973,0.0,0.0,0.6554410457611084,54.68202590942383,39.0,44.49089431762695,-15338.328125,247.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,309.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18354.244140625,18000.0,0.0,0.0,0.3599322140216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691730260848999,0.7691807746887207,-7.743454261799343e-06,0.0,0.0003652854356914,0.0,0.0,70.51941680908203,0.0,0.0,0.0,0.4729722440242767,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935831218957901,-2169.9033203125,304.1504821777344,0.7267598509788513,0.1533896774053573,0.1394469588994979,293.3447265625,297.1499938964844,293.1499938964844,0.006948591209948,-509.3673095703125,299.88604736328125,0.4875702559947967,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288061261177063,-4139.5888671875,304.1585388183594,0.9822388291358948,0.379198282957077,0.2658611238002777,293.1374206542969,297.1499938964844,293.1499938964844,0.3173701167106628,-6027.7646484375,304.2135925292969,0.9990000128746032,0.4718741178512573,0.385481059551239,293.23291015625,297.1499938964844,293.1499938964844,0.0107309855520725,-3183.818603515625,302.6141357421875,0.4875702559947967,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750256061553955,0.8309919834136963,0.8309919834136963,1.0,1.0,-1.2867791652679443,0.5533777475357056,0.7334014177322388,0.2462063133716583,0.0,0.0,0.6378200650215149,51.43750381469727,57.0,16.47883415222168,-15058.0673828125,233.51910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.724609375,18000.0,0.0,0.0,0.3547627925872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294312119483948,0.7294386029243469,-7.387782261503162e-06,0.0,0.0003600391210056,0.0,0.0,62.94594955444336,0.0,0.0,0.0,0.4567688703536987,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935831218957901,-2169.9033203125,304.1504821777344,0.7267598509788513,0.1533896774053573,0.1394469588994979,293.3447265625,297.1499938964844,293.1499938964844,0.006948591209948,-509.3673095703125,299.88604736328125,0.4875702559947967,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288061261177063,-4139.5888671875,304.1585388183594,0.9822388291358948,0.379198282957077,0.2658611238002777,293.1374206542969,297.1499938964844,293.1499938964844,0.3173701167106628,-6027.7646484375,304.2135925292969,0.9990000128746032,0.4718741178512573,0.385481059551239,293.23291015625,297.1499938964844,293.1499938964844,0.0107309855520725,-3183.818603515625,302.6141357421875,0.4875702559947967,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750256061553955,0.8309919834136963,0.8309919834136963,1.0,1.0,-1.2867791652679443,0.5533777475357056,0.7334014177322388,0.2462063133716583,0.0,0.0,0.6378200650215149,51.43750381469727,57.0,16.47883415222168,-15058.0673828125,233.51910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.724609375,18000.0,0.0,0.0,0.3547627925872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294312119483948,0.7294386029243469,-7.387782261503162e-06,0.0,0.0003600391210056,0.0,0.0,62.94594955444336,0.0,0.0,0.0,0.4567688703536987,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938212051987648,-2174.84619140625,304.1498718261719,0.7242260575294495,0.1534677892923355,0.1394585818052292,293.34039306640625,297.1499938964844,293.1499938964844,0.0069036143831908,-507.4782104492188,299.8220520019531,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.287660539150238,-4136.00537109375,304.15631103515625,0.9780768752098083,0.3780229091644287,0.2650828659534454,293.1094055175781,297.1499938964844,293.1499938964844,0.3211519122123718,-6096.5869140625,304.1852722167969,0.9990000128746032,0.4779401123523712,0.3898867964744568,293.2311096191406,297.1499938964844,293.1499938964844,0.0107222460210323,-3186.371826171875,302.5871276855469,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774421274662018,0.8305993676185608,0.8305993676185608,1.0,1.0,-1.2913819551467896,0.5554962754249573,0.7358856797218323,0.2471420019865036,0.0,0.0,0.6258974671363831,52.41572952270508,75.0,-39.54925155639648,-14958.9091796875,237.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127990722656,309.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.958984375,18000.0,0.0,0.0,0.3488428592681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696881890296936,0.6968889236450195,-7.084658136591315e-06,0.0,0.0003540311590768,0.0,0.0,57.0470085144043,0.0,0.0,0.0,0.4435827732086181,4.0,0.0,1.0
