time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938212051987648,-2174.84619140625,304.1498718261719,0.7242260575294495,0.1534677892923355,0.1394585818052292,293.34039306640625,297.1499938964844,293.1499938964844,0.0069036143831908,-507.4782104492188,299.8220520019531,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.287660539150238,-4136.00537109375,304.15631103515625,0.9780768752098083,0.3780229091644287,0.2650828659534454,293.1094055175781,297.1499938964844,293.1499938964844,0.3211519122123718,-6096.5869140625,304.1852722167969,0.9990000128746032,0.4779401123523712,0.3898867964744568,293.2311096191406,297.1499938964844,293.1499938964844,0.0107222460210323,-3186.371826171875,302.5871276855469,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774421274662018,0.8305993676185608,0.8305993676185608,1.0,1.0,-1.2913819551467896,0.5554962754249573,0.7358856797218323,0.2471420019865036,0.0,0.0,0.6258974671363831,52.41572952270508,75.0,-39.54925155639648,-14958.9091796875,237.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127990722656,309.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.958984375,18000.0,0.0,0.0,0.3488428592681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696881890296936,0.6968889236450195,-7.084658136591315e-06,0.0,0.0003540311590768,0.0,0.0,57.0470085144043,0.0,0.0,0.0,0.4435827732086181,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946967452764511,-2192.383056640625,304.1484680175781,0.7133379578590393,0.1536912471055984,0.1398123204708099,293.3368225097656,297.1499938964844,293.1499938964844,0.0068977368064224,-508.6878051757813,299.741943359375,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884640097618103,-4146.904296875,304.1528625488281,0.9614475965499878,0.3768006861209869,0.2643658518791199,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774248003959656,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895983383059,-3207.75830078125,302.5525817871094,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863224744796753,0.8302053809165955,0.8302053809165955,1.0,1.0,-1.3161258697509766,0.5667364001274109,0.7493894696235657,0.2532810270786285,0.0,0.0,0.6269882321357727,57.07389068603516,78.0,-88.3008041381836,-15091.2802734375,257.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5390625,18000.0,0.0,0.0,0.343327134847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877031922340393,0.6877101063728333,-6.954923264856916e-06,0.0,0.0003484333865344,0.0,0.0,55.16941833496094,0.0,0.0,0.0,0.4395317435264587,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946967452764511,-2192.383056640625,304.1484680175781,0.7133379578590393,0.1536912471055984,0.1398123204708099,293.3368225097656,297.1499938964844,293.1499938964844,0.0068977368064224,-508.6878051757813,299.741943359375,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884640097618103,-4146.904296875,304.1528625488281,0.9614475965499878,0.3768006861209869,0.2643658518791199,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774248003959656,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895983383059,-3207.75830078125,302.5525817871094,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863224744796753,0.8302053809165955,0.8302053809165955,1.0,1.0,-1.3161258697509766,0.5667364001274109,0.7493894696235657,0.2532810270786285,0.0,0.0,0.6269882321357727,57.07389068603516,78.0,-88.3008041381836,-15091.2802734375,257.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5390625,18000.0,0.0,0.0,0.343327134847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877031922340393,0.6877101063728333,-6.954923264856916e-06,0.0,0.0003484333865344,0.0,0.0,55.16941833496094,0.0,0.0,0.0,0.4395317435264587,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956192165613174,-2210.62353515625,304.1474609375,0.7030511498451233,0.1541398763656616,0.1402792781591415,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904925137758,-509.681640625,299.6624450683594,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891168594360351,-4155.583984375,304.1509094238281,0.9448481798171996,0.3755620419979095,0.2636299729347229,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708778262138366,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452793210744,-3226.48291015625,302.5146484375,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942395806312561,0.8298113942146301,0.8298113942146301,1.0,1.0,-1.3397629261016846,0.5774678587913513,0.7622950673103333,0.2592619657516479,0.0,0.0,0.6373178362846375,61.70455932617188,81.0,-81.48345947265625,-15308.154296875,277.1283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532958984375,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.421875,18000.0,0.0,0.0,0.3393479883670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702200710773468,0.7022077441215515,-7.0304454311553854e-06,0.0,0.0003443950845394,0.0,0.0,57.32716751098633,0.0,0.0,0.0,0.444875419139862,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956192165613174,-2210.62353515625,304.1474609375,0.7030511498451233,0.1541398763656616,0.1402792781591415,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904925137758,-509.681640625,299.6624450683594,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891168594360351,-4155.583984375,304.1509094238281,0.9448481798171996,0.3755620419979095,0.2636299729347229,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708778262138366,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452793210744,-3226.48291015625,302.5146484375,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942395806312561,0.8298113942146301,0.8298113942146301,1.0,1.0,-1.3397629261016846,0.5774678587913513,0.7622950673103333,0.2592619657516479,0.0,0.0,0.6373178362846375,61.70455932617188,81.0,-81.48345947265625,-15308.154296875,277.1283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532958984375,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.421875,18000.0,0.0,0.0,0.3393479883670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702200710773468,0.7022077441215515,-7.0304454311553854e-06,0.0,0.0003443950845394,0.0,0.0,57.32716751098633,0.0,0.0,0.0,0.444875419139862,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961117669939994,-2220.137939453125,304.1470031738281,0.6987860202789307,0.1545241624116897,0.1406639367341995,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806838244199,-509.6014709472656,299.6264038085937,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891428470611572,-4156.16796875,304.15069580078125,0.937184989452362,0.3749303519725799,0.2632524073123932,293.1770935058594,297.1499938964844,293.1499938964844,0.3716315925121307,-6880.275390625,304.0993957519531,0.9990000128746032,0.4662848711013794,0.4375252425670624,293.2316589355469,297.1499938964844,293.1499938964844,0.0108588468283414,-3232.141357421875,302.4957580566406,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979660034179687,0.8296144008636475,0.8296144008636475,1.0,1.0,-1.350677728652954,0.5824376344680786,0.7682400941848755,0.2620081603527069,0.0,0.0,0.6435721516609192,63.87774658203125,81.0,-69.31755828857422,-15414.6220703125,286.6327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665954589844,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380913734436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137200236320496,0.7137271761894226,-7.117191216821084e-06,0.0,0.0003431197546888,0.0,0.0,59.2516975402832,0.0,0.0,0.0,0.4494073987007141,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.096621349453926,-2229.885986328125,304.1466369628906,0.6933276653289795,0.1549116671085357,0.1411128491163253,293.33160400390625,297.1499938964844,293.1499938964844,0.0068739354610443,-509.625732421875,299.5916748046875,0.4571931958198547,0.050000000745058,0.0495494231581687,293.198486328125,297.1499938964844,293.1499938964844,0.2890720665454864,-4155.537109375,304.15069580078125,0.9275488257408142,0.374304860830307,0.2628904283046722,293.2003173828125,297.1499938964844,293.1499938964844,0.3747075796127319,-6924.70947265625,304.1035461425781,0.9951649308204652,0.4613756239414215,0.4397784471511841,293.2325439453125,297.1499938964844,293.1499938964844,0.0108769303187727,-3238.288330078125,302.4769592285156,0.4571931958198547,0.050000000745058,0.2350411266088485,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.301367312669754,0.8291828632354736,0.8291828632354736,1.0,1.0,-1.3539026975631714,0.5838372111320496,0.7700655460357666,0.2629046142101288,0.0,0.0,0.6505160331726074,66.58148956298828,84.0,-51.69704055786133,-15469.568359375,294.2832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0512084960937,308.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373248279094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271655797958374,0.7271727919578552,-7.224908586067613e-06,0.0,0.0003423418384045,0.0,0.0,61.58969879150391,0.0,0.0,0.0,0.4548036754131317,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970547869801521,-2237.595703125,304.1470642089844,0.6820173263549805,0.1552723795175552,0.1417935788631439,293.330078125,297.1499938964844,293.1499938964844,0.0068434118293225,-507.7864685058594,299.53839111328125,0.4453763365745544,0.050000000745058,0.0497775040566921,293.1988525390625,297.1499938964844,293.1499938964844,0.2876898050308227,-4139.04931640625,304.1528015136719,0.9086928367614746,0.3730029761791229,0.2621712684631347,293.2244567871094,297.1499938964844,293.1499938964844,0.3687473237514496,-6824.45263671875,304.12860107421875,0.9769807457923888,0.455155998468399,0.4330599308013916,293.2344665527344,297.1499938964844,293.1499938964844,0.0108758341521024,-3239.046630859375,302.44500732421875,0.4453763365745544,0.050000000745058,0.2361230552196502,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070548176765442,0.828319787979126,0.828319787979126,1.0,1.0,-1.3476814031600952,0.5809650421142578,0.7667163610458374,0.2610946297645569,0.0,0.0,0.6581503748893738,72.2511978149414,87.0,8.267507553100586,-15454.080078125,304.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.6328125,18000.0,0.0,0.0,0.3367549180984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496198415756226,0.7496272921562195,-7.439502041961532e-06,0.0,0.000341763428878,0.0,0.0,65.85269927978516,0.0,0.0,0.0,0.4640065729618072,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970547869801521,-2237.595703125,304.1470642089844,0.6820173263549805,0.1552723795175552,0.1417935788631439,293.330078125,297.1499938964844,293.1499938964844,0.0068434118293225,-507.7864685058594,299.53839111328125,0.4453763365745544,0.050000000745058,0.0497775040566921,293.1988525390625,297.1499938964844,293.1499938964844,0.2876898050308227,-4139.04931640625,304.1528015136719,0.9086928367614746,0.3730029761791229,0.2621712684631347,293.2244567871094,297.1499938964844,293.1499938964844,0.3687473237514496,-6824.45263671875,304.12860107421875,0.9769807457923888,0.455155998468399,0.4330599308013916,293.2344665527344,297.1499938964844,293.1499938964844,0.0108758341521024,-3239.046630859375,302.44500732421875,0.4453763365745544,0.050000000745058,0.2361230552196502,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070548176765442,0.828319787979126,0.828319787979126,1.0,1.0,-1.3476814031600952,0.5809650421142578,0.7667163610458374,0.2610946297645569,0.0,0.0,0.6581503748893738,72.2511978149414,87.0,8.267507553100586,-15454.080078125,304.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.6328125,18000.0,0.0,0.0,0.3367549180984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496198415756226,0.7496272921562195,-7.439502041961532e-06,0.0,0.000341763428878,0.0,0.0,65.85269927978516,0.0,0.0,0.0,0.4640065729618072,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971347838640213,-2238.788818359375,304.1479187011719,0.6730064153671265,0.1552352458238601,0.1419939398765564,293.3294982910156,297.1499938964844,293.1499938964844,0.0068040122278034,-505.5100402832031,299.48193359375,0.4369963407516479,0.050000000745058,0.0499681271612644,293.199462890625,297.1499938964844,293.1499938964844,0.2863190472126007,-4122.9775390625,304.15411376953125,0.8954764604568481,0.3716444373130798,0.2613734602928161,293.232666015625,297.1499938964844,293.1499938964844,0.3652516901493072,-6767.66015625,304.1413269042969,0.962031066417694,0.4515842199325561,0.4294477701187134,293.2364196777344,297.1499938964844,293.1499938964844,0.0108641535043716,-3238.3388671875,302.4118957519531,0.4369963407516479,0.050000000745058,0.2370272725820541,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016540527344,1.0,0.3118974864482879,0.8274567723274231,0.8274567723274231,1.0,1.0,-1.343941569328308,0.5792130827903748,0.7647284269332886,0.2599605321884155,0.0,0.0,0.663701057434082,77.01416778564453,90.0,13.362586975097656,-15398.51171875,313.8588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.947265625,18000.0,0.0,0.0,0.3370157480239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630058526992798,0.7630134224891663,-7.575193649245193e-06,0.0,0.0003420281573198,0.0,0.0,68.52835083007812,0.0,0.0,0.0,0.4697363078594208,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971347838640213,-2238.788818359375,304.1479187011719,0.6730064153671265,0.1552352458238601,0.1419939398765564,293.3294982910156,297.1499938964844,293.1499938964844,0.0068040122278034,-505.5100402832031,299.48193359375,0.4369963407516479,0.050000000745058,0.0499681271612644,293.199462890625,297.1499938964844,293.1499938964844,0.2863190472126007,-4122.9775390625,304.15411376953125,0.8954764604568481,0.3716444373130798,0.2613734602928161,293.232666015625,297.1499938964844,293.1499938964844,0.3652516901493072,-6767.66015625,304.1413269042969,0.962031066417694,0.4515842199325561,0.4294477701187134,293.2364196777344,297.1499938964844,293.1499938964844,0.0108641535043716,-3238.3388671875,302.4118957519531,0.4369963407516479,0.050000000745058,0.2370272725820541,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016540527344,1.0,0.3118974864482879,0.8274567723274231,0.8274567723274231,1.0,1.0,-1.343941569328308,0.5792130827903748,0.7647284269332886,0.2599605321884155,0.0,0.0,0.663701057434082,77.01416778564453,90.0,13.362586975097656,-15398.51171875,313.8588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.947265625,18000.0,0.0,0.0,0.3370157480239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630058526992798,0.7630134224891663,-7.575193649245193e-06,0.0,0.0003420281573198,0.0,0.0,68.52835083007812,0.0,0.0,0.0,0.4697363078594208,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971531718969345,-2238.921630859375,304.1485595703125,0.6656668782234192,0.1551569700241089,0.1420845538377761,293.32958984375,297.1499938964844,293.1499938964844,0.0067613986320793,-503.0888977050781,299.4223022460937,0.4305724501609802,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850014567375183,-4107.67529296875,304.1549377441406,0.8847617506980896,0.3702820539474487,0.2605508863925934,293.2353820800781,297.1499938964844,293.1499938964844,0.3627488017082214,-6727.94140625,304.1482849121094,0.9491234421730042,0.4489364326000213,0.4269697666168213,293.2382202148437,297.1499938964844,293.1499938964844,0.010848019272089,-3237.090087890625,302.3779296875,0.4305724501609802,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161647617816925,0.8268856406211853,0.8268856406211853,1.0,1.0,-1.3412452936172483,0.5779597759246826,0.7632855176925659,0.2591295540332794,0.0,0.0,0.6685813069343567,81.21823120117188,93.0,12.248202323913574,-15351.271484375,322.27325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.6015625,18000.0,0.0,0.0,0.3378472328186035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747431397438049,0.774750828742981,-7.689467565796804e-06,0.0,0.0003428719937801,0.0,0.0,70.89301300048828,0.0,0.0,0.0,0.4746817350387573,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971531718969345,-2238.921630859375,304.1485595703125,0.6656668782234192,0.1551569700241089,0.1420845538377761,293.32958984375,297.1499938964844,293.1499938964844,0.0067613986320793,-503.0888977050781,299.4223022460937,0.4305724501609802,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850014567375183,-4107.67529296875,304.1549377441406,0.8847617506980896,0.3702820539474487,0.2605508863925934,293.2353820800781,297.1499938964844,293.1499938964844,0.3627488017082214,-6727.94140625,304.1482849121094,0.9491234421730042,0.4489364326000213,0.4269697666168213,293.2382202148437,297.1499938964844,293.1499938964844,0.010848019272089,-3237.090087890625,302.3779296875,0.4305724501609802,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161647617816925,0.8268856406211853,0.8268856406211853,1.0,1.0,-1.3412452936172483,0.5779597759246826,0.7632855176925659,0.2591295540332794,0.0,0.0,0.6685813069343567,81.21823120117188,93.0,12.248202323913574,-15351.271484375,322.27325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.6015625,18000.0,0.0,0.0,0.3378472328186035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747431397438049,0.774750828742981,-7.689467565796804e-06,0.0,0.0003428719937801,0.0,0.0,70.89301300048828,0.0,0.0,0.0,0.4746817350387573,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971664115786552,-2238.996337890625,304.1490173339844,0.6595057845115662,0.1550869643688202,0.1421655863523483,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152748815715,-500.4485778808594,299.36114501953125,0.4253687858581543,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836803495883941,-4092.395751953125,304.1554870605469,0.8755596876144409,0.3689219951629638,0.2597188949584961,293.2360534667969,297.1499938964844,293.1499938964844,0.3605342209339142,-6693.64892578125,304.1524963378906,0.9375686049461364,0.4466330409049988,0.4248999059200287,293.2398986816406,297.1499938964844,293.1499938964844,0.0108271446079015,-3234.964599609375,302.3436279296875,0.4253687858581543,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200243711471557,0.8263145685195923,0.8263145685195923,1.0,1.0,-1.3389170169830322,0.5768724679946899,0.7620446085929871,0.2584022879600525,0.0,0.0,0.6725273132324219,85.06380462646484,96.0,11.249818801879885,-15309.2529296875,330.0013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48828125,18000.0,0.0,0.0,0.3390555679798126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844632267951965,0.7844709753990173,-7.785995876474772e-06,0.0,0.0003440983127802,0.0,0.0,72.9007339477539,0.0,0.0,0.0,0.4787986874580383,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971664115786552,-2238.996337890625,304.1490173339844,0.6595057845115662,0.1550869643688202,0.1421655863523483,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152748815715,-500.4485778808594,299.36114501953125,0.4253687858581543,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836803495883941,-4092.395751953125,304.1554870605469,0.8755596876144409,0.3689219951629638,0.2597188949584961,293.2360534667969,297.1499938964844,293.1499938964844,0.3605342209339142,-6693.64892578125,304.1524963378906,0.9375686049461364,0.4466330409049988,0.4248999059200287,293.2398986816406,297.1499938964844,293.1499938964844,0.0108271446079015,-3234.964599609375,302.3436279296875,0.4253687858581543,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200243711471557,0.8263145685195923,0.8263145685195923,1.0,1.0,-1.3389170169830322,0.5768724679946899,0.7620446085929871,0.2584022879600525,0.0,0.0,0.6725273132324219,85.06380462646484,96.0,11.249818801879885,-15309.2529296875,330.0013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48828125,18000.0,0.0,0.0,0.3390555679798126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844632267951965,0.7844709753990173,-7.785995876474772e-06,0.0,0.0003440983127802,0.0,0.0,72.9007339477539,0.0,0.0,0.0,0.4787986874580383,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971678420901298,-2238.940673828125,304.1492004394531,0.6567454934120178,0.1550479978322982,0.1422030627727508,293.3305358886719,297.1499938964844,293.1499938964844,0.0066910437308251,-499.0460510253906,299.3301696777344,0.4230914115905761,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.283009260892868,-4084.641845703125,304.1557006835937,0.8713780641555786,0.3682424426078796,0.2593005895614624,293.236083984375,297.1499938964844,293.1499938964844,0.3594533801078796,-6677.14453125,304.15399169921875,0.9321941137313844,0.4455404579639435,0.4239315390586853,293.2406921386719,297.1499938964844,293.1499938964844,0.0108150728046894,-3233.556396484375,302.3264465332031,0.4230914115905761,0.050000000745058,0.2388974726200103,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218386471271515,0.8260290026664734,0.8260290026664734,1.0,1.0,-1.33780038356781,0.5763494372367859,0.7614509463310242,0.2580540776252746,0.0,0.0,0.6740955114364624,86.89183807373047,96.0,11.312045097351074,-15290.1708984375,333.6606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.505859375,18000.0,0.0,0.0,0.3397431671619415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885121703147888,0.7885199785232544,-7.827163244655821e-06,0.0,0.0003447961353231,0.0,0.0,73.7536849975586,0.0,0.0,0.0,0.4805211722850799,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.097157284617424,-2238.66064453125,304.1493530273437,0.6541395783424377,0.1549946814775467,0.1422288864850998,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661634482443,-497.5947265625,299.29901123046875,0.4209828674793243,0.050000000745058,0.0504334270954132,293.2008361816406,297.1499938964844,293.1499938964844,0.2823295891284942,-4076.791259765625,304.1559143066406,0.8674219846725464,0.3675629496574402,0.2588809430599212,293.2359619140625,297.1499938964844,293.1499938964844,0.3583736419677734,-6660.77001953125,304.1552429199219,0.9270613789558412,0.4444707930088043,0.4229873120784759,293.241455078125,297.1499938964844,293.1499938964844,0.0108020594343543,-3231.93896484375,302.3092346191406,0.4209828674793243,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235901892185211,0.8257490992546082,0.8257490992546082,1.0,1.0,-1.336683988571167,0.5758262872695923,0.7608577013015747,0.2577087879180908,0.0,0.0,0.6753623485565186,88.6717300415039,99.0,11.631143569946287,-15271.9443359375,337.2041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.59765625,18000.0,0.0,0.0,0.3404574394226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919390201568604,0.7919468879699707,-7.862786333134864e-06,0.0,0.0003455210244283,0.0,0.0,74.48575592041016,0.0,0.0,0.0,0.4819851815700531,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971016138792038,-2237.44970703125,304.149658203125,0.6493072509765625,0.1548650413751602,0.142249658703804,293.332275390625,297.1499938964844,293.1499938964844,0.0066144866868853,-494.5426635742188,299.2362060546875,0.4171732068061828,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809407413005829,-4060.74365234375,304.15625,0.8600741028785706,0.3662035167217254,0.2580382525920868,293.2355651855469,297.1499938964844,293.1499938964844,0.3561963140964508,-6627.9873046875,304.1571044921875,0.9174989461898804,0.4423769116401672,0.4211445450782776,293.242919921875,297.1499938964844,293.1499938964844,0.0107733542099595,-3228.081787109375,302.2747497558594,0.4171732068061828,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269405364990234,0.8251893520355225,0.8251893520355225,1.0,1.0,-1.3344343900680542,0.5747701525688171,0.7596641778945923,0.2570212483406067,0.0,0.0,0.6768933534622192,92.11917114257812,102.0,12.890077590942385,-15236.8720703125,344.0097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1640625,18000.0,0.0,0.0,0.3418850302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967385053634644,0.7967464327812195,-7.915321475593373e-06,0.0,0.0003469698422122,0.0,0.0,75.53726959228516,0.0,0.0,0.0,0.4840522408485412,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971016138792038,-2237.44970703125,304.149658203125,0.6493072509765625,0.1548650413751602,0.142249658703804,293.332275390625,297.1499938964844,293.1499938964844,0.0066144866868853,-494.5426635742188,299.2362060546875,0.4171732068061828,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809407413005829,-4060.74365234375,304.15625,0.8600741028785706,0.3662035167217254,0.2580382525920868,293.2355651855469,297.1499938964844,293.1499938964844,0.3561963140964508,-6627.9873046875,304.1571044921875,0.9174989461898804,0.4423769116401672,0.4211445450782776,293.242919921875,297.1499938964844,293.1499938964844,0.0107733542099595,-3228.081787109375,302.2747497558594,0.4171732068061828,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269405364990234,0.8251893520355225,0.8251893520355225,1.0,1.0,-1.3344343900680542,0.5747701525688171,0.7596641778945923,0.2570212483406067,0.0,0.0,0.6768933534622192,92.11917114257812,102.0,12.890077590942385,-15236.8720703125,344.0097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1640625,18000.0,0.0,0.0,0.3418850302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967385053634644,0.7967464327812195,-7.915321475593373e-06,0.0,0.0003469698422122,0.0,0.0,75.53726959228516,0.0,0.0,0.0,0.4840522408485412,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970170646905899,-2235.696533203125,304.14990234375,0.6449007987976074,0.1547161936759948,0.1422466486692428,293.3337707519531,297.1499938964844,293.1499938964844,0.0065606394782662,-491.3188171386719,299.1726379394531,0.4137883186340332,0.050000000745058,0.050704251974821,293.2015380859375,297.1499938964844,293.1499938964844,0.2795191705226898,-4044.309326171875,304.1565246582031,0.8533421754837036,0.3648372888565063,0.2571892440319061,293.2349853515625,297.1499938964844,293.1499938964844,0.3539976477622986,-6595.09814453125,304.15838623046875,0.9088994860649108,0.4403248131275177,0.4193412065505981,293.2442932128906,297.1499938964844,293.1499938964844,0.0107418047264218,-3223.56201171875,302.2401428222656,0.4137883186340332,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301299512386322,0.8246296048164368,0.8246296048164368,1.0,1.0,-1.332165002822876,0.5737017393112183,0.7584632635116577,0.2563395798206329,0.0,0.0,0.6769986152648926,95.4532470703125,105.0,13.995373725891112,-15201.8017578125,350.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.3431943655014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984893918037415,0.7984973192214966,-7.939341230667196e-06,0.0,0.0003482986357994,0.0,0.0,75.95813751220703,0.0,0.0,0.0,0.4848360121250152,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970170646905899,-2235.696533203125,304.14990234375,0.6449007987976074,0.1547161936759948,0.1422466486692428,293.3337707519531,297.1499938964844,293.1499938964844,0.0065606394782662,-491.3188171386719,299.1726379394531,0.4137883186340332,0.050000000745058,0.050704251974821,293.2015380859375,297.1499938964844,293.1499938964844,0.2795191705226898,-4044.309326171875,304.1565246582031,0.8533421754837036,0.3648372888565063,0.2571892440319061,293.2349853515625,297.1499938964844,293.1499938964844,0.3539976477622986,-6595.09814453125,304.15838623046875,0.9088994860649108,0.4403248131275177,0.4193412065505981,293.2442932128906,297.1499938964844,293.1499938964844,0.0107418047264218,-3223.56201171875,302.2401428222656,0.4137883186340332,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301299512386322,0.8246296048164368,0.8246296048164368,1.0,1.0,-1.332165002822876,0.5737017393112183,0.7584632635116577,0.2563395798206329,0.0,0.0,0.6769986152648926,95.4532470703125,105.0,13.995373725891112,-15201.8017578125,350.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.3431943655014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984893918037415,0.7984973192214966,-7.939341230667196e-06,0.0,0.0003482986357994,0.0,0.0,75.95813751220703,0.0,0.0,0.0,0.4848360121250152,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975382849574089,-2245.3828125,304.1490478515625,0.6421197056770325,0.1555647403001785,0.1429483294486999,293.3294982910156,297.1499938964844,293.1499938964844,0.0065247104503214,-489.1778869628906,299.1236267089844,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788479924201965,-4036.8505859375,304.15545654296875,0.8479916453361511,0.3644368052482605,0.2568723559379577,293.2294616699219,297.1499938964844,293.1499938964844,0.3526221811771393,-6575.1044921875,304.1578369140625,0.9022390246391296,0.4392988383769989,0.4183088839054107,293.23956298828125,297.1499938964844,293.1499938964844,0.0107434652745723,-3224.58154296875,302.2217102050781,0.410904049873352,0.050000000745058,0.2410978078842163,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332741856575012,0.8240747451782227,0.8240747451782227,1.0,1.0,-1.3322277069091797,0.5736915469169617,0.758536159992218,0.2562642693519592,0.0,0.0,0.6762420535087585,98.54199981689452,93.0,8.874629974365234,-15184.126953125,357.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442986309528351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975107431411743,0.7975186705589294,-7.935297617223114e-06,0.0,0.0003494193369988,0.0,0.0,75.79056549072266,0.0,0.0,0.0,0.4844726026058197,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975382849574089,-2245.3828125,304.1490478515625,0.6421197056770325,0.1555647403001785,0.1429483294486999,293.3294982910156,297.1499938964844,293.1499938964844,0.0065247104503214,-489.1778869628906,299.1236267089844,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788479924201965,-4036.8505859375,304.15545654296875,0.8479916453361511,0.3644368052482605,0.2568723559379577,293.2294616699219,297.1499938964844,293.1499938964844,0.3526221811771393,-6575.1044921875,304.1578369140625,0.9022390246391296,0.4392988383769989,0.4183088839054107,293.23956298828125,297.1499938964844,293.1499938964844,0.0107434652745723,-3224.58154296875,302.2217102050781,0.410904049873352,0.050000000745058,0.2410978078842163,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332741856575012,0.8240747451782227,0.8240747451782227,1.0,1.0,-1.3322277069091797,0.5736915469169617,0.758536159992218,0.2562642693519592,0.0,0.0,0.6762420535087585,98.54199981689452,93.0,8.874629974365234,-15184.126953125,357.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442986309528351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975107431411743,0.7975186705589294,-7.935297617223114e-06,0.0,0.0003494193369988,0.0,0.0,75.79056549072266,0.0,0.0,0.0,0.4844726026058197,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.097774401307106,-2249.668212890625,304.14898681640625,0.644349217414856,0.155926764011383,0.1432887911796569,293.3271789550781,297.1499938964844,293.1499938964844,0.0064562750048935,-484.9747009277344,299.0701599121094,0.4122099280357361,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.277825653553009,-4025.08984375,304.1553649902344,0.8495976328849792,0.3635026216506958,0.2562456727027893,293.2270202636719,297.1499938964844,293.1499938964844,0.3509356677532196,-6550.16259765625,304.1580810546875,0.9037922024726868,0.4377853870391845,0.4169103801250458,293.23651123046875,297.1499938964844,293.1499938964844,0.0106798307970166,-3212.8984375,302.2001342773437,0.4122099280357361,0.050000000745058,0.2408312261104583,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310987651348114,0.8235198259353638,0.8235198259353638,1.0,1.0,-1.3298195600509644,0.5725432634353638,0.7572763562202454,0.2556003332138061,0.0,0.0,0.6749787926673889,97.0803680419922,81.0,10.482861518859863,-15157.3779296875,353.1183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451602160930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956632971763611,0.7956712245941162,-7.920215466583613e-06,0.0,0.0003502937615849,0.0,0.0,75.421142578125,0.0,0.0,0.0,0.4836936295032501,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.097774401307106,-2249.668212890625,304.14898681640625,0.644349217414856,0.155926764011383,0.1432887911796569,293.3271789550781,297.1499938964844,293.1499938964844,0.0064562750048935,-484.9747009277344,299.0701599121094,0.4122099280357361,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.277825653553009,-4025.08984375,304.1553649902344,0.8495976328849792,0.3635026216506958,0.2562456727027893,293.2270202636719,297.1499938964844,293.1499938964844,0.3509356677532196,-6550.16259765625,304.1580810546875,0.9037922024726868,0.4377853870391845,0.4169103801250458,293.23651123046875,297.1499938964844,293.1499938964844,0.0106798307970166,-3212.8984375,302.2001342773437,0.4122099280357361,0.050000000745058,0.2408312261104583,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310987651348114,0.8235198259353638,0.8235198259353638,1.0,1.0,-1.3298195600509644,0.5725432634353638,0.7572763562202454,0.2556003332138061,0.0,0.0,0.6749787926673889,97.0803680419922,81.0,10.482861518859863,-15157.3779296875,353.1183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451602160930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956632971763611,0.7956712245941162,-7.920215466583613e-06,0.0,0.0003502937615849,0.0,0.0,75.421142578125,0.0,0.0,0.0,0.4836936295032501,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977785512804985,-2249.641845703125,304.149169921875,0.6470323801040649,0.1560656726360321,0.143343836069107,293.3265380859375,297.1499938964844,293.1499938964844,0.0064126159995794,-482.21881103515625,299.0433349609375,0.4141760170459747,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771285772323608,-4016.967041015625,304.1556701660156,0.8525412082672119,0.3629733920097351,0.2558274567127228,293.2261962890625,297.1499938964844,293.1499938964844,0.349894255399704,-6534.61083984375,304.15850830078125,0.9071151614189148,0.4369730651378631,0.4160770773887634,293.2353515625,297.1499938964844,293.1499938964844,0.0106286723166704,-3202.953369140625,302.1890563964844,0.4141760170459747,0.050000000745058,0.2404443770647049,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1634521484375,1.0,0.3286564350128174,0.8232424259185791,0.8232424259185791,1.0,1.0,-1.3278214931488037,0.5716074109077454,0.7562140226364136,0.2550677955150604,0.0,0.0,0.6736204624176025,94.98340606689452,81.0,12.646037101745604,-15136.96875,347.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.3454630374908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935464382171631,0.7935543656349182,-7.903576261014678e-06,0.0,0.0003506010689307,0.0,0.0,75.00382232666016,0.0,0.0,0.0,0.4828144013881683,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977513790130615,-2249.02978515625,304.1493835449219,0.6506398320198059,0.1561973690986633,0.1433632671833038,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648894429206,-479.1868286132813,299.0160827636719,0.4169048964977264,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763841152191162,-4008.287353515625,304.1559753417969,0.8566965460777283,0.3624327778816223,0.2553763091564178,293.2254638671875,297.1499938964844,293.1499938964844,0.3488051891326904,-6518.34326171875,304.158935546875,0.9120032787322998,0.4361536502838135,0.4152029752731323,293.2344055175781,297.1499938964844,293.1499938964844,0.0105693377554416,-3191.29736328125,302.1777648925781,0.4169048964977264,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255037069320678,0.8229641914367676,0.8229641914367676,1.0,1.0,-1.3255152702331543,0.5705305337905884,0.7549847960472107,0.2544603645801544,0.0,0.0,0.6718689203262329,92.23289489746094,69.0,13.854275703430176,-15112.4853515625,340.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6953125,18000.0,0.0,0.0,0.3456612229347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904795408248901,0.7904874086380005,-7.878183168941177e-06,0.0,0.0003508021763991,0.0,0.0,74.39248657226562,0.0,0.0,0.0,0.481544941663742,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976486653089523,-2246.923095703125,304.1497497558594,0.660584032535553,0.156455859541893,0.143338069319725,293.32586669921875,297.1499938964844,293.1499938964844,0.0062612006440758,-472.5602722167969,298.9600830078125,0.4247392117977142,0.050000000745058,0.0503093674778938,293.195068359375,297.1499938964844,293.1499938964844,0.2748427391052246,-3990.34130859375,304.15655517578125,0.8684982657432556,0.3613499402999878,0.2544227242469787,293.2240295410156,297.1499938964844,293.1499938964844,0.3465868830680847,-6485.26318359375,304.1596374511719,0.9263932704925536,0.4345298111438751,0.4133996367454529,293.2327880859375,297.1499938964844,293.1499938964844,0.0104342801496386,-3164.513671875,302.1547546386719,0.4247392117977142,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175077140331268,0.8224076628684998,0.8224076628684998,1.0,1.0,-1.3203010559082031,0.5681001543998718,0.7522008419036865,0.2531043291091919,0.0,0.0,0.6673930287361145,85.26412963867188,57.0,13.851475715637209,-15054.9755859375,322.1518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01953125,18000.0,0.0,0.0,0.3457047343254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819295525550842,0.7819373607635498,-7.803854714438785e-06,0.0,0.0003508463560137,0.0,0.0,72.67912292480469,0.0,0.0,0.0,0.4779958128929138,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976486653089523,-2246.923095703125,304.1497497558594,0.660584032535553,0.156455859541893,0.143338069319725,293.32586669921875,297.1499938964844,293.1499938964844,0.0062612006440758,-472.5602722167969,298.9600830078125,0.4247392117977142,0.050000000745058,0.0503093674778938,293.195068359375,297.1499938964844,293.1499938964844,0.2748427391052246,-3990.34130859375,304.15655517578125,0.8684982657432556,0.3613499402999878,0.2544227242469787,293.2240295410156,297.1499938964844,293.1499938964844,0.3465868830680847,-6485.26318359375,304.1596374511719,0.9263932704925536,0.4345298111438751,0.4133996367454529,293.2327880859375,297.1499938964844,293.1499938964844,0.0104342801496386,-3164.513671875,302.1547546386719,0.4247392117977142,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175077140331268,0.8224076628684998,0.8224076628684998,1.0,1.0,-1.3203010559082031,0.5681001543998718,0.7522008419036865,0.2531043291091919,0.0,0.0,0.6673930287361145,85.26412963867188,57.0,13.851475715637209,-15054.9755859375,322.1518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01953125,18000.0,0.0,0.0,0.3457047343254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819295525550842,0.7819373607635498,-7.803854714438785e-06,0.0,0.0003508463560137,0.0,0.0,72.67912292480469,0.0,0.0,0.0,0.4779958128929138,4.0,0.0,1.0
