time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975198447704315,-2244.374267578125,304.1500549316406,0.6744112372398376,0.1567180156707763,0.1432626247406005,293.3260803222656,297.1499938964844,293.1499938964844,0.0061510079540312,-465.479248046875,298.9020690917969,0.4363800883293152,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733051776885986,-3972.493896484375,304.15692138671875,0.8851529359817505,0.3602829873561859,0.2534373700618744,293.2225646972656,297.1499938964844,293.1499938964844,0.3444036245346069,-6452.8115234375,304.1600646972656,0.9463924169540404,0.4329489469528198,0.4115774035453796,293.2313842773437,297.1499938964844,293.1499938964844,0.0102865137159824,-3134.951171875,302.13134765625,0.4363800883293152,0.050000000745058,0.2371004521846771,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077464401721954,0.8218511343002319,0.8218511343002319,1.0,1.0,-1.3145941495895386,0.5654423832893372,0.7491517066955566,0.2516397833824157,0.0,0.0,0.6619341373443604,76.92443084716797,45.0,11.48409652709961,-14989.376953125,300.9812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.166015625,18000.0,0.0,0.0,0.3452390432357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708010673522949,0.7708088159561157,-7.704385097895283e-06,0.0,0.0003503737680148,0.0,0.0,70.4659194946289,0.0,0.0,0.0,0.4733759462833404,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975198447704315,-2244.374267578125,304.1500549316406,0.6744112372398376,0.1567180156707763,0.1432626247406005,293.3260803222656,297.1499938964844,293.1499938964844,0.0061510079540312,-465.479248046875,298.9020690917969,0.4363800883293152,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733051776885986,-3972.493896484375,304.15692138671875,0.8851529359817505,0.3602829873561859,0.2534373700618744,293.2225646972656,297.1499938964844,293.1499938964844,0.3444036245346069,-6452.8115234375,304.1600646972656,0.9463924169540404,0.4329489469528198,0.4115774035453796,293.2313842773437,297.1499938964844,293.1499938964844,0.0102865137159824,-3134.951171875,302.13134765625,0.4363800883293152,0.050000000745058,0.2371004521846771,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077464401721954,0.8218511343002319,0.8218511343002319,1.0,1.0,-1.3145941495895386,0.5654423832893372,0.7491517066955566,0.2516397833824157,0.0,0.0,0.6619341373443604,76.92443084716797,45.0,11.48409652709961,-14989.376953125,300.9812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.166015625,18000.0,0.0,0.0,0.3452390432357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708010673522949,0.7708088159561157,-7.704385097895283e-06,0.0,0.0003503737680148,0.0,0.0,70.4659194946289,0.0,0.0,0.0,0.4733759462833404,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973925590515136,-2241.908935546875,304.1502380371094,0.6926379799842834,0.1569884866476059,0.1431620717048645,293.3265991210937,297.1499938964844,293.1499938964844,0.0060380049981176,-458.1885070800781,298.8420104980469,0.4531048834323883,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718182206153869,-3955.294189453125,304.1571044921875,0.9073551893234252,0.3592354655265808,0.2524407505989074,293.2210693359375,297.1499938964844,293.1499938964844,0.3423138260841369,-6421.85791015625,304.1601867675781,0.9703765511512756,0.4314179420471191,0.4097678363323211,293.2301025390625,297.1499938964844,293.1499938964844,0.0101336110383272,-3104.158203125,302.10772705078125,0.4531048834323883,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966314256191253,0.8213508129119873,0.8213508129119873,1.0,1.0,-1.308627009391785,0.5626683831214905,0.7459586262702942,0.250130832195282,0.0,0.0,0.6559322476387024,67.73085021972656,33.0,7.830796718597412,-14919.03515625,277.9798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.34375,18000.0,0.0,0.0,0.344256043434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580482959747314,0.7580559253692627,-7.589196229673689e-06,0.0,0.0003493761178106,0.0,0.0,67.9716567993164,0.0,0.0,0.0,0.468095451593399,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973925590515136,-2241.908935546875,304.1502380371094,0.6926379799842834,0.1569884866476059,0.1431620717048645,293.3265991210937,297.1499938964844,293.1499938964844,0.0060380049981176,-458.1885070800781,298.8420104980469,0.4531048834323883,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718182206153869,-3955.294189453125,304.1571044921875,0.9073551893234252,0.3592354655265808,0.2524407505989074,293.2210693359375,297.1499938964844,293.1499938964844,0.3423138260841369,-6421.85791015625,304.1601867675781,0.9703765511512756,0.4314179420471191,0.4097678363323211,293.2301025390625,297.1499938964844,293.1499938964844,0.0101336110383272,-3104.158203125,302.10772705078125,0.4531048834323883,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966314256191253,0.8213508129119873,0.8213508129119873,1.0,1.0,-1.308627009391785,0.5626683831214905,0.7459586262702942,0.250130832195282,0.0,0.0,0.6559322476387024,67.73085021972656,33.0,7.830796718597412,-14919.03515625,277.9798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.34375,18000.0,0.0,0.0,0.344256043434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580482959747314,0.7580559253692627,-7.589196229673689e-06,0.0,0.0003493761178106,0.0,0.0,67.9716567993164,0.0,0.0,0.0,0.468095451593399,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972794070839881,-2239.75927734375,304.1503601074219,0.7156727910041809,0.1572685539722442,0.1430508941411972,293.32733154296875,297.1499938964844,293.1499938964844,0.005924433004111,-450.83148193359375,298.7801208496094,0.4746072292327881,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703953087329864,-3938.88623046875,304.1571044921875,0.9394854307174684,0.3582043349742889,0.2514413297176361,293.2194519042969,297.1499938964844,293.1499938964844,0.34023517370224,-6391.86279296875,304.1602783203125,0.9957814812660216,0.4299420118331909,0.4079861938953399,293.22882080078125,297.1499938964844,293.1499938964844,0.0099800061434507,-3073.0263671875,302.08404541015625,0.4746072292327881,0.050000000745058,0.2335954904556274,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844041287899017,0.8208504319190979,0.8208504319190979,1.0,1.0,-1.3024094104766846,0.5597772598266602,0.7426321506500244,0.2485767304897308,0.0,0.0,0.6497806906700134,58.02609252929688,25.0,4.037546157836914,-14845.6376953125,253.97618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.982421875,18000.0,0.0,0.0,0.3427834808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744625985622406,0.7446334362030029,-7.467766408808529e-06,0.0,0.0003478816652204,0.0,0.0,65.40291595458984,0.0,0.0,0.0,0.4625595510005951,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972794070839881,-2239.75927734375,304.1503601074219,0.7156727910041809,0.1572685539722442,0.1430508941411972,293.32733154296875,297.1499938964844,293.1499938964844,0.005924433004111,-450.83148193359375,298.7801208496094,0.4746072292327881,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703953087329864,-3938.88623046875,304.1571044921875,0.9394854307174684,0.3582043349742889,0.2514413297176361,293.2194519042969,297.1499938964844,293.1499938964844,0.34023517370224,-6391.86279296875,304.1602783203125,0.9957814812660216,0.4299420118331909,0.4079861938953399,293.22882080078125,297.1499938964844,293.1499938964844,0.0099800061434507,-3073.0263671875,302.08404541015625,0.4746072292327881,0.050000000745058,0.2335954904556274,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844041287899017,0.8208504319190979,0.8208504319190979,1.0,1.0,-1.3024094104766846,0.5597772598266602,0.7426321506500244,0.2485767304897308,0.0,0.0,0.6497806906700134,58.02609252929688,25.0,4.037546157836914,-14845.6376953125,253.97618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.982421875,18000.0,0.0,0.0,0.3427834808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744625985622406,0.7446334362030029,-7.467766408808529e-06,0.0,0.0003478816652204,0.0,0.0,65.40291595458984,0.0,0.0,0.0,0.4625595510005951,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972470119595527,-2239.108642578125,304.1503295898437,0.7249665260314941,0.1574181169271469,0.1430462300777435,293.3276062011719,297.1499938964844,293.1499938964844,0.0058754081837832,-447.6091003417969,298.7497863769531,0.4819664061069488,0.050000000745058,0.049101885408163,293.1935119628906,297.1499938964844,293.1499938964844,0.2696899175643921,-3930.717041015625,304.1571044921875,0.95330548286438,0.3577104210853576,0.2509844303131103,293.2156982421875,297.1499938964844,293.1499938964844,0.3309579789638519,-6249.10107421875,304.17578125,0.9990000128746032,0.4297912418842315,0.3986015915870666,293.22808837890625,297.1499938964844,293.1499938964844,0.0099178859964013,-3060.20556640625,302.07281494140625,0.4819664061069488,0.050000000745058,0.2329182028770446,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782716155052185,0.8206002712249756,0.8206002712249756,1.0,1.0,-1.2893017530441284,0.5537575483322144,0.7355442643165588,0.2454033643007278,0.0,0.0,0.6464096903800964,54.21122360229492,25.0,13.506017684936523,-14743.623046875,240.62046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.203125,18000.0,0.0,0.0,0.3418489098548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378098368644714,0.7378172278404236,-7.4069089350814465e-06,0.0,0.0003469331713858,0.0,0.0,64.12639617919922,0.0,0.0,0.0,0.4597496688365936,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970462337136268,-2234.993408203125,304.1506652832031,0.73348468542099,0.1574930548667907,0.1430379450321197,293.3279724121094,297.1499938964844,293.1499938964844,0.0058242157101631,-443.9176330566406,298.7272033691406,0.4883031547069549,0.050000000745058,0.0489795841276645,293.1932983398437,297.1499938964844,293.1499938964844,0.2685499489307403,-3917.08154296875,304.15789794921875,0.9654585123062134,0.3572048246860504,0.2505501508712768,293.2008972167969,297.1499938964844,293.1499938964844,0.3163139522075653,-6018.67041015625,304.1976928710937,0.9990000128746032,0.4318539500236511,0.3837695121765136,293.2273254394531,297.1499938964844,293.1499938964844,0.0098486747592687,-3044.06005859375,302.0648498535156,0.4883031547069549,0.050000000745058,0.2323380559682846,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719009518623352,0.8203901648521423,0.8203901648521423,1.0,1.0,-1.2705713510513306,0.5452793836593628,0.725291907787323,0.2406075000762939,0.0,0.0,0.639784574508667,50.824684143066406,28.0,44.60895156860352,-14597.1630859375,226.26304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.16015625,18000.0,0.0,0.0,0.3406168520450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283779382705688,0.7283852696418762,-7.334231213462772e-06,0.0,0.0003456827835179,0.0,0.0,62.46086502075195,0.0,0.0,0.0,0.4558583199977875,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.096459187567234,-2223.365966796875,304.1513977050781,0.7461020946502686,0.1572125256061554,0.1427636593580246,293.3290710449219,297.1499938964844,293.1499938964844,0.005728455260396,-437.0269165039063,298.68182373046875,0.4976311922073364,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2663356065750122,-3890.7626953125,304.15887451171875,0.9817350506782532,0.3561075925827026,0.2496841549873352,293.1527099609375,297.1499938964844,293.1499938964844,0.2942519187927246,-5677.18603515625,304.2178039550781,0.9990000128746032,0.440306156873703,0.3626629114151001,293.2257995605469,297.1499938964844,293.1499938964844,0.0097344275563955,-3017.17333984375,302.0497131347656,0.4976311922073364,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631168663501739,0.8199700117111206,0.8199700117111206,1.0,1.0,-1.2427154779434204,0.5326908230781555,0.7100247144699097,0.2335114479064941,0.0,0.0,0.6210936307907104,46.198692321777344,46.0,43.68095397949219,-14287.5810546875,206.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.275390625,18000.0,0.0,0.0,0.3370773494243622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933301687240601,0.6933372020721436,-7.067636488500284e-06,0.0,0.0003420906432438,0.0,0.0,56.5249252319336,0.0,0.0,0.0,0.4420839250087738,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.096459187567234,-2223.365966796875,304.1513977050781,0.7461020946502686,0.1572125256061554,0.1427636593580246,293.3290710449219,297.1499938964844,293.1499938964844,0.005728455260396,-437.0269165039063,298.68182373046875,0.4976311922073364,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2663356065750122,-3890.7626953125,304.15887451171875,0.9817350506782532,0.3561075925827026,0.2496841549873352,293.1527099609375,297.1499938964844,293.1499938964844,0.2942519187927246,-5677.18603515625,304.2178039550781,0.9990000128746032,0.440306156873703,0.3626629114151001,293.2257995605469,297.1499938964844,293.1499938964844,0.0097344275563955,-3017.17333984375,302.0497131347656,0.4976311922073364,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631168663501739,0.8199700117111206,0.8199700117111206,1.0,1.0,-1.2427154779434204,0.5326908230781555,0.7100247144699097,0.2335114479064941,0.0,0.0,0.6210936307907104,46.198692321777344,46.0,43.68095397949219,-14287.5810546875,206.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.275390625,18000.0,0.0,0.0,0.3370773494243622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933301687240601,0.6933372020721436,-7.067636488500284e-06,0.0,0.0003420906432438,0.0,0.0,56.5249252319336,0.0,0.0,0.0,0.4420839250087738,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.096262402832508,-2219.94091796875,304.1512145996094,0.746027946472168,0.1568915545940399,0.1424039751291275,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673539802432,-433.3133850097656,298.6117248535156,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654825448989868,-3881.485595703125,304.1572570800781,0.9814331531524658,0.3549226522445678,0.2488716542720794,293.1130065917969,297.1499938964844,293.1499938964844,0.29262375831604,-5660.77880859375,304.19696044921875,0.9990000128746032,0.4483506977558136,0.3618625700473785,293.2240600585937,297.1499938964844,293.1499938964844,0.0097058108076453,-3013.476318359375,302.026611328125,0.4980013072490692,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632951140403747,0.8195498585700989,0.8195498585700989,1.0,1.0,-1.2402918338775637,0.5315655469894409,0.7087262868881226,0.2328510284423828,0.0,0.0,0.6071957349777222,46.00770950317383,64.0,-17.42377281188965,-14145.9111328125,205.35675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.6015625,18000.0,0.0,0.0,0.3323538899421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588785648345947,0.6588853597640991,-6.774642315576784e-06,0.0,0.0003372969513293,0.0,0.0,50.85127258300781,0.0,0.0,0.0,0.4285744130611419,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.096262402832508,-2219.94091796875,304.1512145996094,0.746027946472168,0.1568915545940399,0.1424039751291275,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673539802432,-433.3133850097656,298.6117248535156,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654825448989868,-3881.485595703125,304.1572570800781,0.9814331531524658,0.3549226522445678,0.2488716542720794,293.1130065917969,297.1499938964844,293.1499938964844,0.29262375831604,-5660.77880859375,304.19696044921875,0.9990000128746032,0.4483506977558136,0.3618625700473785,293.2240600585937,297.1499938964844,293.1499938964844,0.0097058108076453,-3013.476318359375,302.026611328125,0.4980013072490692,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632951140403747,0.8195498585700989,0.8195498585700989,1.0,1.0,-1.2402918338775637,0.5315655469894409,0.7087262868881226,0.2328510284423828,0.0,0.0,0.6071957349777222,46.00770950317383,64.0,-17.42377281188965,-14145.9111328125,205.35675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.6015625,18000.0,0.0,0.0,0.3323538899421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588785648345947,0.6588853597640991,-6.774642315576784e-06,0.0,0.0003372969513293,0.0,0.0,50.85127258300781,0.0,0.0,0.0,0.4285744130611419,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968074798583984,-2231.17919921875,304.14990234375,0.7358624339103699,0.1568177640438079,0.1424329727888107,293.33221435546875,297.1499938964844,293.1499938964844,0.005638335365802,-432.5306396484375,298.5178527832031,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658982574939728,-3887.860107421875,304.1541442871094,0.9670511484146118,0.3536779582500458,0.2481099963188171,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501866996288299,0.3781646192073822,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489980980753,-3029.765869140625,301.99395751953125,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.270494282245636,0.8193191885948181,0.8193191885948181,1.0,1.0,-1.2598490715026855,0.5403154492378235,0.7195335626602173,0.2378719598054886,0.0,0.0,0.6055710315704346,49.52412414550781,82.0,-76.00192260742188,-14242.7236328125,219.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.05859375,18000.0,0.0,0.0,0.327533483505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645158052444458,0.6451646685600281,-6.620187832595548e-06,0.0,0.000332404859364,0.0,0.0,48.46975326538086,0.0,0.0,0.0,0.4228902757167816,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968074798583984,-2231.17919921875,304.14990234375,0.7358624339103699,0.1568177640438079,0.1424329727888107,293.33221435546875,297.1499938964844,293.1499938964844,0.005638335365802,-432.5306396484375,298.5178527832031,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658982574939728,-3887.860107421875,304.1541442871094,0.9670511484146118,0.3536779582500458,0.2481099963188171,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501866996288299,0.3781646192073822,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489980980753,-3029.765869140625,301.99395751953125,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.270494282245636,0.8193191885948181,0.8193191885948181,1.0,1.0,-1.2598490715026855,0.5403154492378235,0.7195335626602173,0.2378719598054886,0.0,0.0,0.6055710315704346,49.52412414550781,82.0,-76.00192260742188,-14242.7236328125,219.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.05859375,18000.0,0.0,0.0,0.327533483505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645158052444458,0.6451646685600281,-6.620187832595548e-06,0.0,0.000332404859364,0.0,0.0,48.46975326538086,0.0,0.0,0.0,0.4228902757167816,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976209193468093,-2247.6376953125,304.1485900878906,0.7193863987922668,0.1567967385053634,0.142605572938919,293.333984375,297.1499938964844,293.1499938964844,0.005628218408674,-433.2909851074219,298.4144287109375,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667975127696991,-3899.94970703125,304.1512756347656,0.9405710697174072,0.3523654341697693,0.2473879903554916,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247489929199,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442302882671356,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303649574518,-3056.064697265625,301.95416259765625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.283204436302185,0.8190884590148926,0.8190884590148926,1.0,1.0,-1.295833706855774,0.5564987659454346,0.7393349409103394,0.24713796377182,0.0,0.0,0.6161677241325378,56.19285202026367,85.0,-104.69314575195312,-14551.44140625,247.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287780761719,308.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.076171875,18000.0,0.0,0.0,0.3239426910877228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564737558364868,0.6564804315567017,-6.657618541794363e-06,0.0,0.0003287606523372,0.0,0.0,49.89387893676758,0.0,0.0,0.0,0.4268171191215515,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976209193468093,-2247.6376953125,304.1485900878906,0.7193863987922668,0.1567967385053634,0.142605572938919,293.333984375,297.1499938964844,293.1499938964844,0.005628218408674,-433.2909851074219,298.4144287109375,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667975127696991,-3899.94970703125,304.1512756347656,0.9405710697174072,0.3523654341697693,0.2473879903554916,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247489929199,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442302882671356,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303649574518,-3056.064697265625,301.95416259765625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.283204436302185,0.8190884590148926,0.8190884590148926,1.0,1.0,-1.295833706855774,0.5564987659454346,0.7393349409103394,0.24713796377182,0.0,0.0,0.6161677241325378,56.19285202026367,85.0,-104.69314575195312,-14551.44140625,247.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287780761719,308.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.076171875,18000.0,0.0,0.0,0.3239426910877228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564737558364868,0.6564804315567017,-6.657618541794363e-06,0.0,0.0003287606523372,0.0,0.0,49.89387893676758,0.0,0.0,0.0,0.4268171191215515,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981546491384506,-2258.199951171875,304.1478576660156,0.7114993333816528,0.1570660322904586,0.1428572237491607,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244651786983,-433.7315979003906,298.3624572753906,0.4713833332061767,0.050000000745058,0.0493050180375576,293.19580078125,297.1499938964844,293.1499938964844,0.2672125399112701,-3905.449462890625,304.1502990722656,0.9271609783172609,0.3516992926597595,0.2470176666975021,293.17388916015625,297.1499938964844,293.1499938964844,0.3514494001865387,-6587.716796875,304.0886535644531,0.9979960322380066,0.4384150803089142,0.4185025691986084,293.223876953125,297.1499938964844,293.1499938964844,0.009870802052319,-3069.087890625,301.9326171875,0.4713833332061767,0.050000000745058,0.2338817864656448,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887738049030304,0.8189730644226074,0.8189730644226074,1.0,1.0,-1.3103010654449463,0.5629466772079468,0.7473543286323547,0.2511067688465118,0.0,0.0,0.6254700422286987,59.69638442993164,85.0,-100.90657806396484,-14716.689453125,260.6947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571533203125,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.1171875,18000.0,0.0,0.0,0.3229653835296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712129712104797,0.6712197065353394,-6.750679403921822e-06,0.0,0.0003277687937952,0.0,0.0,52.05746078491211,0.0,0.0,0.0,0.4323732852935791,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986213088035583,-2267.03271484375,304.1474304199219,0.700981080532074,0.1573872715234756,0.1433145850896835,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223878636956,-433.83642578125,298.3222351074219,0.4609417021274566,0.050000000745058,0.0494852103292942,293.1961669921875,297.1499938964844,293.1499938964844,0.2670322060585022,-3903.37548828125,304.1506042480469,0.9105634689331056,0.3510481715202331,0.2466976344585418,293.1972351074219,297.1499938964844,293.1499938964844,0.3473492264747619,-6520.80517578125,304.1072082519531,0.9828537106513976,0.4335155487060547,0.4134749174118042,293.2247314453125,297.1499938964844,293.1499938964844,0.0099072521552443,-3078.676513671875,301.9151306152344,0.4609417021274566,0.050000000745058,0.2347365319728851,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934713959693908,0.818549394607544,0.818549394607544,1.0,1.0,-1.30540931224823,0.5606661438941956,0.7447431683540344,0.2498940676450729,0.0,0.0,0.6332321763038635,64.18438720703125,88.0,-46.57804870605469,-14767.302734375,268.7950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85552978515625,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.564453125,18000.0,0.0,0.0,0.3224667608737945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890006065368652,0.6890074610710144,-6.883909463795135e-06,0.0,0.0003272627654951,0.0,0.0,54.87469482421875,0.0,0.0,0.0,0.4391856491565704,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987970754504203,-2269.7783203125,304.14801025390625,0.6851552128791809,0.1574172675609588,0.1437973529100418,293.3377380371094,297.1499938964844,293.1499938964844,0.0055874087847769,-431.2237243652344,298.2645568847656,0.4451247453689575,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654162049293518,-3883.736328125,304.1530456542969,0.8884361386299133,0.3496236503124237,0.2459515035152435,293.2190856933594,297.1499938964844,293.1499938964844,0.3413116633892059,-6420.95947265625,304.1310119628906,0.9569540023803712,0.4278433918952942,0.4073091447353363,293.2268371582031,297.1499938964844,293.1499938964844,0.0099209519103169,-3081.2431640625,301.88818359375,0.4451247453689575,0.050000000745058,0.2361500561237335,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.301380306482315,0.8177019357681274,0.8177019357681274,1.0,1.0,-1.2997446060180664,0.5579766035079956,0.741767942905426,0.248495727777481,0.0,0.0,0.639593243598938,71.6435775756836,91.0,8.989461898803711,-14774.203125,283.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.880859375,18000.0,0.0,0.0,0.3223655223846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093656659126282,0.7093727588653564,-7.0863115979591385e-06,0.0,0.0003271600289735,0.0,0.0,58.531959533691406,0.0,0.0,0.0,0.4475507438182831,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987970754504203,-2269.7783203125,304.14801025390625,0.6851552128791809,0.1574172675609588,0.1437973529100418,293.3377380371094,297.1499938964844,293.1499938964844,0.0055874087847769,-431.2237243652344,298.2645568847656,0.4451247453689575,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654162049293518,-3883.736328125,304.1530456542969,0.8884361386299133,0.3496236503124237,0.2459515035152435,293.2190856933594,297.1499938964844,293.1499938964844,0.3413116633892059,-6420.95947265625,304.1310119628906,0.9569540023803712,0.4278433918952942,0.4073091447353363,293.2268371582031,297.1499938964844,293.1499938964844,0.0099209519103169,-3081.2431640625,301.88818359375,0.4451247453689575,0.050000000745058,0.2361500561237335,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.301380306482315,0.8177019357681274,0.8177019357681274,1.0,1.0,-1.2997446060180664,0.5579766035079956,0.741767942905426,0.248495727777481,0.0,0.0,0.639593243598938,71.6435775756836,91.0,8.989461898803711,-14774.203125,283.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.880859375,18000.0,0.0,0.0,0.3223655223846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093656659126282,0.7093727588653564,-7.0863115979591385e-06,0.0,0.0003271600289735,0.0,0.0,58.531959533691406,0.0,0.0,0.0,0.4475507438182831,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987493321299552,-2268.677001953125,304.14874267578125,0.6733814477920532,0.1571371555328369,0.143808364868164,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486587807536,-428.6521301269531,298.1961975097656,0.4347163438796997,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.2641224563121795,-3868.38623046875,304.1541748046875,0.8727478384971619,0.3481490612030029,0.2451100349426269,293.2265625,297.1499938964844,293.1499938964844,0.3382804095745086,-6371.216796875,304.1421813964844,0.9368772506713868,0.4245639741420746,0.4040620028972626,293.2289733886719,297.1499938964844,293.1499938964844,0.0099311098456382,-3084.8828125,301.85693359375,0.4347163438796997,0.050000000745058,0.2372999936342239,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078051805496216,0.8168545365333557,0.8168545365333557,1.0,1.0,-1.2965205907821655,0.5563878417015076,0.7401328086853027,0.247736319899559,0.0,0.0,0.6463433504104614,77.73487854003906,94.0,10.819029808044434,-14760.087890625,295.1581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.798828125,18000.0,0.0,0.0,0.3230477571487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242435812950134,0.7242507934570312,-7.222372005344368e-06,0.0,0.0003278524091001,0.0,0.0,61.21398162841797,0.0,0.0,0.0,0.4537168741226196,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987493321299552,-2268.677001953125,304.14874267578125,0.6733814477920532,0.1571371555328369,0.143808364868164,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486587807536,-428.6521301269531,298.1961975097656,0.4347163438796997,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.2641224563121795,-3868.38623046875,304.1541748046875,0.8727478384971619,0.3481490612030029,0.2451100349426269,293.2265625,297.1499938964844,293.1499938964844,0.3382804095745086,-6371.216796875,304.1421813964844,0.9368772506713868,0.4245639741420746,0.4040620028972626,293.2289733886719,297.1499938964844,293.1499938964844,0.0099311098456382,-3084.8828125,301.85693359375,0.4347163438796997,0.050000000745058,0.2372999936342239,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078051805496216,0.8168545365333557,0.8168545365333557,1.0,1.0,-1.2965205907821655,0.5563878417015076,0.7401328086853027,0.247736319899559,0.0,0.0,0.6463433504104614,77.73487854003906,94.0,10.819029808044434,-14760.087890625,295.1581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.798828125,18000.0,0.0,0.0,0.3230477571487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242435812950134,0.7242507934570312,-7.222372005344368e-06,0.0,0.0003278524091001,0.0,0.0,61.21398162841797,0.0,0.0,0.0,0.4537168741226196,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986524894833564,-2266.72265625,304.1493225097656,0.6643582582473755,0.1568496078252792,0.1437419950962066,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054770782589,-425.7893371582031,298.1259460449219,0.4272742867469787,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628228664398193,-3853.06787109375,304.1549377441406,0.8606896996498108,0.3466685712337494,0.2442334443330764,293.2289123535156,297.1499938964844,293.1499938964844,0.3361087441444397,-6336.34521484375,304.1483154296875,0.9211302399635316,0.4221400320529938,0.4018417298793793,293.2309875488281,297.1499938964844,293.1499938964844,0.0099317720159888,-3086.675048828125,301.8249206542969,0.4272742867469787,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.313183456659317,0.8163856863975525,0.8163856863975525,1.0,1.0,-1.2941431999206543,0.5552160739898682,0.7389271259307861,0.2472336590290069,0.0,0.0,0.6525154709815979,82.9158706665039,97.0,8.86562728881836,-14752.53125,305.5736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.734375,18000.0,0.0,0.0,0.3243279159069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738219678401947,0.7382270097732544,-7.349190582317533e-06,0.0,0.0003291516331955,0.0,0.0,63.79201889038086,0.0,0.0,0.0,0.4594708085060119,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986524894833564,-2266.72265625,304.1493225097656,0.6643582582473755,0.1568496078252792,0.1437419950962066,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054770782589,-425.7893371582031,298.1259460449219,0.4272742867469787,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628228664398193,-3853.06787109375,304.1549377441406,0.8606896996498108,0.3466685712337494,0.2442334443330764,293.2289123535156,297.1499938964844,293.1499938964844,0.3361087441444397,-6336.34521484375,304.1483154296875,0.9211302399635316,0.4221400320529938,0.4018417298793793,293.2309875488281,297.1499938964844,293.1499938964844,0.0099317720159888,-3086.675048828125,301.8249206542969,0.4272742867469787,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.313183456659317,0.8163856863975525,0.8163856863975525,1.0,1.0,-1.2941431999206543,0.5552160739898682,0.7389271259307861,0.2472336590290069,0.0,0.0,0.6525154709815979,82.9158706665039,97.0,8.86562728881836,-14752.53125,305.5736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.734375,18000.0,0.0,0.0,0.3243279159069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738219678401947,0.7382270097732544,-7.349190582317533e-06,0.0,0.0003291516331955,0.0,0.0,63.79201889038086,0.0,0.0,0.0,0.4594708085060119,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985600799322128,-2264.892578125,304.1496887207031,0.6571661233901978,0.1565871238708496,0.1436726003885269,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592830128967,-422.7144775390625,298.0548400878906,0.4216056168079376,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615181505680084,-3837.7470703125,304.15545654296875,0.8509404063224792,0.345189481973648,0.243338480591774,293.2293701171875,297.1499938964844,293.1499938964844,0.3342252969741821,-6306.7861328125,304.1519775390625,0.9087080955505372,0.4200483858585357,0.399997353553772,293.2328186035156,297.1499938964844,293.1499938964844,0.0099255684763193,-3087.08642578125,301.7925109863281,0.4216056168079376,0.050000000745058,0.2391347885131836,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178130686283111,0.815916895866394,0.815916895866394,1.0,1.0,-1.2920186519622805,0.5541598796844482,0.7378587126731873,0.246797114610672,0.0,0.0,0.6581774353981018,87.46605682373047,100.0,7.460421562194824,-14750.1494140625,314.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.478515625,18000.0,0.0,0.0,0.3260335624217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511076927185059,0.7511151432991028,-7.467951945727691e-06,0.0,0.0003308826126158,0.0,0.0,66.23802947998047,0.0,0.0,0.0,0.4648118913173675,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985600799322128,-2264.892578125,304.1496887207031,0.6571661233901978,0.1565871238708496,0.1436726003885269,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592830128967,-422.7144775390625,298.0548400878906,0.4216056168079376,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615181505680084,-3837.7470703125,304.15545654296875,0.8509404063224792,0.345189481973648,0.243338480591774,293.2293701171875,297.1499938964844,293.1499938964844,0.3342252969741821,-6306.7861328125,304.1519775390625,0.9087080955505372,0.4200483858585357,0.399997353553772,293.2328186035156,297.1499938964844,293.1499938964844,0.0099255684763193,-3087.08642578125,301.7925109863281,0.4216056168079376,0.050000000745058,0.2391347885131836,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178130686283111,0.815916895866394,0.815916895866394,1.0,1.0,-1.2920186519622805,0.5541598796844482,0.7378587126731873,0.246797114610672,0.0,0.0,0.6581774353981018,87.46605682373047,100.0,7.460421562194824,-14750.1494140625,314.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.478515625,18000.0,0.0,0.0,0.3260335624217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511076927185059,0.7511151432991028,-7.467951945727691e-06,0.0,0.0003308826126158,0.0,0.0,66.23802947998047,0.0,0.0,0.0,0.4648118913173675,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985114574432373,-2263.934326171875,304.1498413085937,0.6540610790252686,0.1564634591341018,0.143638789653778,293.3458557128906,297.1499938964844,293.1499938964844,0.0054352306760847,-421.09808349609375,298.0194702148437,0.4192217290401459,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608515918254852,-3829.92236328125,304.1556701660156,0.8466778993606567,0.3444511294364929,0.2428865581750869,293.229248046875,297.1499938964844,293.1499938964844,0.3333119451999664,-6292.6376953125,304.1532592773437,0.9035563468933104,0.4190647602081299,0.3991400897502899,293.2336730957031,297.1499938964844,293.1499938964844,0.0099200829863548,-3086.750732421875,301.7762756347656,0.4192217290401459,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199149668216705,0.8156824707984924,0.8156824707984924,1.0,1.0,-1.2909817695617676,0.5536436438560486,0.7373381853103638,0.2465845793485641,0.0,0.0,0.6607315540313721,89.56441497802734,100.0,7.586184978485107,-14750.8349609375,318.8333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.72265625,18000.0,0.0,0.0,0.3269949853420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757070004940033,0.7570775151252747,-7.523969543399289e-06,0.0,0.0003318583476357,0.0,0.0,67.39555358886719,0.0,0.0,0.0,0.4672955572605133,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.098459854722023,-2262.91845703125,304.14996337890625,0.6512052416801453,0.1563435494899749,0.1436052769422531,293.3467712402344,297.1499938964844,293.1499938964844,0.0054107536561787,-419.4412536621094,297.9843139648437,0.4170592129230499,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601737976074219,-3821.964111328125,304.1558837890625,0.8427239060401917,0.3437138795852661,0.2424326390028,293.2290344238281,297.1499938964844,293.1499938964844,0.332400381565094,-6278.60302734375,304.1543273925781,0.8989291787147522,0.4181065559387207,0.3983072638511657,293.2344665527344,297.1499938964844,293.1499938964844,0.0099132526665925,-3086.091552734375,301.7601013183594,0.4170592129230499,0.050000000745058,0.2399094402790069,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219066858291626,0.8154332637786865,0.8154332637786865,1.0,1.0,-1.2899476289749146,0.5531275272369385,0.7368201613426208,0.2463704943656921,0.0,0.0,0.6630603671073914,91.57254028320312,88.0,8.088055610656738,-14752.3447265625,322.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.416015625,18000.0,0.0,0.0,0.3280006051063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626168131828308,0.7626244425773621,-7.576897132821614e-06,0.0,0.0003328789025545,0.0,0.0,68.4887466430664,0.0,0.0,0.0,0.469615489244461,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982028245925903,-2257.96728515625,304.1504211425781,0.6517549753189087,0.1561295539140701,0.1433813124895095,293.3482360839844,297.1499938964844,293.1499938964844,0.0053404388017952,-414.5546875,297.9159240722656,0.4177424609661102,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586016654968261,-3803.412109375,304.15655517578125,0.842680811882019,0.342276781797409,0.2414037436246872,293.2281799316406,297.1499938964844,293.1499938964844,0.3303660750389099,-6247.400390625,304.1562805175781,0.8988134860992432,0.4162757098674774,0.3965323269367218,293.2358703613281,297.1499938964844,293.1499938964844,0.0098468195647001,-3072.945068359375,301.7285461425781,0.4177424609661102,0.050000000745058,0.239787757396698,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203108608722687,0.8149348497390747,0.8149348497390747,1.0,1.0,-1.2861374616622925,0.5513067841529846,0.7348306775093079,0.2455020993947982,0.0,0.0,0.6666669249534607,90.86750793457033,76.0,12.365686416625977,-14745.2587890625,319.5768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83984375,18000.0,0.0,0.0,0.3300549685955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719778418540955,0.7719855308532715,-7.669427759537939e-06,0.0,0.0003349638427607,0.0,0.0,70.37979125976562,0.0,0.0,0.0,0.4735521078109741,4.0,0.0,1.0
