time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982028245925903,-2257.96728515625,304.1504211425781,0.6517549753189087,0.1561295539140701,0.1433813124895095,293.3482360839844,297.1499938964844,293.1499938964844,0.0053404388017952,-414.5546875,297.9159240722656,0.4177424609661102,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586016654968261,-3803.412109375,304.15655517578125,0.842680811882019,0.342276781797409,0.2414037436246872,293.2281799316406,297.1499938964844,293.1499938964844,0.3303660750389099,-6247.400390625,304.1562805175781,0.8988134860992432,0.4162757098674774,0.3965323269367218,293.2358703613281,297.1499938964844,293.1499938964844,0.0098468195647001,-3072.945068359375,301.7285461425781,0.4177424609661102,0.050000000745058,0.239787757396698,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203108608722687,0.8149348497390747,0.8149348497390747,1.0,1.0,-1.2861374616622925,0.5513067841529846,0.7348306775093079,0.2455020993947982,0.0,0.0,0.6666669249534607,90.86750793457033,76.0,12.365686416625977,-14745.2587890625,319.5768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83984375,18000.0,0.0,0.0,0.3300549685955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719778418540955,0.7719855308532715,-7.669427759537939e-06,0.0,0.0003349638427607,0.0,0.0,70.37979125976562,0.0,0.0,0.0,0.4735521078109741,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978283360600471,-2250.776123046875,304.15087890625,0.6573094725608826,0.1559625416994094,0.143059104681015,293.348876953125,297.1499938964844,293.1499938964844,0.0052552404813468,-408.5110168457031,297.85137939453125,0.4224743545055389,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568705677986145,-3782.931396484375,304.1572570800781,0.8488773107528687,0.3409261405467987,0.2403256148099899,293.2268371582031,297.1499938964844,293.1499938964844,0.3281586766242981,-6213.68212890625,304.1578369140625,0.9059733152389526,0.4145652949810028,0.3947300910949707,293.2367858886719,297.1499938964844,293.1499938964844,0.0097408033907413,-3050.5498046875,301.6986389160156,0.4224743545055389,0.050000000745058,0.2389963418245315,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150481879711151,0.8144364356994629,0.8144364356994629,1.0,1.0,-1.2811435461044312,0.5489567518234253,0.7321867346763611,0.2443188726902008,0.0,0.0,0.6682755351066589,86.5688705444336,64.0,16.82402992248535,-14726.013671875,308.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3319946527481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775312662124634,0.7775389552116394,-7.730532161076553e-06,0.0,0.0003369323676452,0.0,0.0,71.55980682373047,0.0,0.0,0.0,0.4759323298931122,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978283360600471,-2250.776123046875,304.15087890625,0.6573094725608826,0.1559625416994094,0.143059104681015,293.348876953125,297.1499938964844,293.1499938964844,0.0052552404813468,-408.5110168457031,297.85137939453125,0.4224743545055389,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568705677986145,-3782.931396484375,304.1572570800781,0.8488773107528687,0.3409261405467987,0.2403256148099899,293.2268371582031,297.1499938964844,293.1499938964844,0.3281586766242981,-6213.68212890625,304.1578369140625,0.9059733152389526,0.4145652949810028,0.3947300910949707,293.2367858886719,297.1499938964844,293.1499938964844,0.0097408033907413,-3050.5498046875,301.6986389160156,0.4224743545055389,0.050000000745058,0.2389963418245315,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150481879711151,0.8144364356994629,0.8144364356994629,1.0,1.0,-1.2811435461044312,0.5489567518234253,0.7321867346763611,0.2443188726902008,0.0,0.0,0.6682755351066589,86.5688705444336,64.0,16.82402992248535,-14726.013671875,308.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3319946527481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775312662124634,0.7775389552116394,-7.730532161076553e-06,0.0,0.0003369323676452,0.0,0.0,71.55980682373047,0.0,0.0,0.0,0.4759323298931122,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974238738417625,-2243.022705078125,304.1512756347656,0.6671186685562134,0.1558718830347061,0.1427159458398819,293.348388671875,297.1499938964844,293.1499938964844,0.0051634954288601,-401.9300842285156,297.79052734375,0.4309299290180206,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551020681858063,-3762.012451171875,304.15777587890625,0.8602511286735535,0.3396672904491424,0.2392445355653762,293.2251281738281,297.1499938964844,293.1499938964844,0.3259056508541107,-6179.4052734375,304.1589660644531,0.9199527502059937,0.4129616320133209,0.3929416835308075,293.2372131347656,297.1499938964844,293.1499938964844,0.0096127158030867,-3022.82177734375,301.6700744628906,0.4309299290180206,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071772158145904,0.813967764377594,0.813967764377594,1.0,1.0,-1.2755175828933716,0.5463289022445679,0.7291886806488037,0.2429689317941665,0.0,0.0,0.6679065227508545,79.98555755615234,52.0,18.945499420166016,-14696.5439453125,291.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.3336429297924042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787606120109558,0.7787683606147766,-7.75193257140927e-06,0.0,0.0003386051394045,0.0,0.0,71.87814331054688,0.0,0.0,0.0,0.4765118062496185,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974238738417625,-2243.022705078125,304.1512756347656,0.6671186685562134,0.1558718830347061,0.1427159458398819,293.348388671875,297.1499938964844,293.1499938964844,0.0051634954288601,-401.9300842285156,297.79052734375,0.4309299290180206,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551020681858063,-3762.012451171875,304.15777587890625,0.8602511286735535,0.3396672904491424,0.2392445355653762,293.2251281738281,297.1499938964844,293.1499938964844,0.3259056508541107,-6179.4052734375,304.1589660644531,0.9199527502059937,0.4129616320133209,0.3929416835308075,293.2372131347656,297.1499938964844,293.1499938964844,0.0096127158030867,-3022.82177734375,301.6700744628906,0.4309299290180206,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071772158145904,0.813967764377594,0.813967764377594,1.0,1.0,-1.2755175828933716,0.5463289022445679,0.7291886806488037,0.2429689317941665,0.0,0.0,0.6679065227508545,79.98555755615234,52.0,18.945499420166016,-14696.5439453125,291.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.3336429297924042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787606120109558,0.7787683606147766,-7.75193257140927e-06,0.0,0.0003386051394045,0.0,0.0,71.87814331054688,0.0,0.0,0.0,0.4765118062496185,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970321223139762,-2235.525146484375,304.1514892578125,0.6812776923179626,0.1558552533388137,0.1423861235380172,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701489672064,-395.1850280761719,297.73345947265625,0.4437809884548187,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.253366470336914,-3741.506591796875,304.1580810546875,0.8769457936286926,0.3385011553764343,0.238185316324234,293.22320556640625,297.1499938964844,293.1499938964844,0.323680967092514,-6145.6787109375,304.15966796875,0.9406481981277466,0.4114521145820617,0.3911868631839752,293.2372131347656,297.1499938964844,293.1499938964844,0.0094731543213129,-2992.148681640625,301.642578125,0.4437809884548187,0.050000000745058,0.2362878620624542,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974067330360412,0.8134990334510803,0.8134990334510803,1.0,1.0,-1.269577145576477,0.5435642004013062,0.7260129451751709,0.241530641913414,0.0,0.0,0.6657170653343201,71.93890380859375,40.0,18.825082778930664,-14658.73046875,271.51959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348630368709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757974863052368,0.7758052349090576,-7.733374332019594e-06,0.0,0.0003398434200789,0.0,0.0,71.34432220458984,0.0,0.0,0.0,0.4753328859806061,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970321223139762,-2235.525146484375,304.1514892578125,0.6812776923179626,0.1558552533388137,0.1423861235380172,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701489672064,-395.1850280761719,297.73345947265625,0.4437809884548187,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.253366470336914,-3741.506591796875,304.1580810546875,0.8769457936286926,0.3385011553764343,0.238185316324234,293.22320556640625,297.1499938964844,293.1499938964844,0.323680967092514,-6145.6787109375,304.15966796875,0.9406481981277466,0.4114521145820617,0.3911868631839752,293.2372131347656,297.1499938964844,293.1499938964844,0.0094731543213129,-2992.148681640625,301.642578125,0.4437809884548187,0.050000000745058,0.2362878620624542,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974067330360412,0.8134990334510803,0.8134990334510803,1.0,1.0,-1.269577145576477,0.5435642004013062,0.7260129451751709,0.241530641913414,0.0,0.0,0.6657170653343201,71.93890380859375,40.0,18.825082778930664,-14658.73046875,271.51959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348630368709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757974863052368,0.7758052349090576,-7.733374332019594e-06,0.0,0.0003398434200789,0.0,0.0,71.34432220458984,0.0,0.0,0.0,0.4753328859806061,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.096848227083683,-2232.011962890625,304.15155029296875,0.6901350617408752,0.1558722853660583,0.142230749130249,293.34521484375,297.1499938964844,293.1499938964844,0.0050239311531186,-391.83251953125,297.706298828125,0.4522551894187927,0.050000000745058,0.0496404506266117,293.2009582519531,297.1499938964844,293.1499938964844,0.2525266110897064,-3731.5966796875,304.1581420898437,0.8875297904014587,0.3379518389701843,0.2376687079668045,293.22216796875,297.1499938964844,293.1499938964844,0.3225963711738586,-6129.27734375,304.1598815917969,0.953070878982544,0.4107295870780945,0.3903259932994842,293.237060546875,297.1499938964844,293.1499938964844,0.0094013288617134,-2976.228271484375,301.6291198730469,0.4522551894187927,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919516563415527,0.8132646679878235,0.8132646679878235,1.0,1.0,-1.2665526866912842,0.542159378528595,0.7243933081626892,0.2407944947481155,0.0,0.0,0.6640253663063049,67.54383087158203,40.0,18.058856964111328,-14637.1142578125,260.8492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352818191051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728829383850098,0.7728906273841858,-7.710244062764104e-06,0.0,0.0003402684233151,0.0,0.0,70.78751373291016,0.0,0.0,0.0,0.474142849445343,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966749563813209,-2228.706787109375,304.1515808105469,0.7002820372581482,0.1559050530195236,0.1420831680297851,293.343505859375,297.1499938964844,293.1499938964844,0.0049782991409301,-388.5168762207031,297.6799621582031,0.4623733460903168,0.050000000745058,0.0494616813957691,293.2003479003906,297.1499938964844,293.1499938964844,0.2517109513282776,-3721.981689453125,304.1581420898437,0.8997867107391357,0.3374236822128296,0.2371619939804077,293.2210693359375,297.1499938964844,293.1499938964844,0.3215371966361999,-6113.28515625,304.1600036621094,0.9664447903633118,0.4100272357463836,0.3894774615764618,293.2368469238281,297.1499938964844,293.1499938964844,0.0093289772048592,-2960.11767578125,301.6158752441406,0.4623733460903168,0.050000000745058,0.2346249222755432,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861717939376831,0.8130497336387634,0.8130497336387634,1.0,1.0,-1.263516187667847,0.5407522916793823,0.7227639555931091,0.2400549054145813,0.0,0.0,0.6619964241981506,62.97211456298828,28.0,16.913759231567383,-14613.9169921875,249.84390258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9140625,18000.0,0.0,0.0,0.3355622887611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691311836242676,0.7691388726234436,-7.678988367842976e-06,0.0,0.000340553058777,0.0,0.0,70.06434631347656,0.0,0.0,0.0,0.4726031720638275,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963658317923545,-2222.82666015625,304.1515808105469,0.7238898277282715,0.1560152769088745,0.1418150067329406,293.3392944335937,297.1499938964844,293.1499938964844,0.004889415577054,-382.0475158691406,297.629638671875,0.4826252162456512,0.050000000745058,0.0490892380475997,293.198974609375,297.1499938964844,293.1499938964844,0.2501616477966308,-3703.748291015625,304.1579895019531,0.933027446269989,0.3364261388778686,0.2361798733472824,293.21881103515625,297.1499938964844,293.1499938964844,0.3194324970245361,-6082.1328125,304.1601867675781,0.9943044781684875,0.4086865186691284,0.3878230452537536,293.23614501953125,297.1499938964844,293.1499938964844,0.0091844545677304,-2927.7490234375,301.5897521972656,0.4826252162456512,0.050000000745058,0.2328582108020782,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737355232238769,0.8126197457313538,0.8126197457313538,1.0,1.0,-1.2573615312576294,0.5379050970077515,0.7194564342498779,0.2385502159595489,0.0,0.0,0.6571101546287537,53.45024871826172,25.0,13.916193008422852,-14562.5732421875,227.1658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.841796875,18000.0,0.0,0.0,0.3356868028640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759509265422821,0.7595168352127075,-7.595986971864477e-06,0.0,0.0003406794276088,0.0,0.0,68.21057891845703,0.0,0.0,0.0,0.4686448872089386,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963658317923545,-2222.82666015625,304.1515808105469,0.7238898277282715,0.1560152769088745,0.1418150067329406,293.3392944335937,297.1499938964844,293.1499938964844,0.004889415577054,-382.0475158691406,297.629638671875,0.4826252162456512,0.050000000745058,0.0490892380475997,293.198974609375,297.1499938964844,293.1499938964844,0.2501616477966308,-3703.748291015625,304.1579895019531,0.933027446269989,0.3364261388778686,0.2361798733472824,293.21881103515625,297.1499938964844,293.1499938964844,0.3194324970245361,-6082.1328125,304.1601867675781,0.9943044781684875,0.4086865186691284,0.3878230452537536,293.23614501953125,297.1499938964844,293.1499938964844,0.0091844545677304,-2927.7490234375,301.5897521972656,0.4826252162456512,0.050000000745058,0.2328582108020782,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737355232238769,0.8126197457313538,0.8126197457313538,1.0,1.0,-1.2573615312576294,0.5379050970077515,0.7194564342498779,0.2385502159595489,0.0,0.0,0.6571101546287537,53.45024871826172,25.0,13.916193008422852,-14562.5732421875,227.1658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.841796875,18000.0,0.0,0.0,0.3356868028640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759509265422821,0.7595168352127075,-7.595986971864477e-06,0.0,0.0003406794276088,0.0,0.0,68.21057891845703,0.0,0.0,0.0,0.4686448872089386,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960544273257255,-2216.650634765625,304.1515808105469,0.740594208240509,0.1561060547828674,0.1417074799537658,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189992085099,-376.6556701660156,297.5906066894531,0.4949492812156677,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.248467206954956,-3683.48876953125,304.158203125,0.9581241011619568,0.3355046212673187,0.2353600114583969,293.2037048339844,297.1499938964844,293.1499938964844,0.3004199862480163,-5782.3740234375,304.18951416015625,0.9990000128746032,0.4099286198616028,0.3685601949691772,293.23504638671875,297.1499938964844,293.1499938964844,0.0090723093599081,-2900.97705078125,301.5677795410156,0.4949492812156677,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630350887775421,0.8121898174285889,0.8121898174285889,1.0,1.0,-1.2316505908966064,0.5262585878372192,0.705392062664032,0.2321442067623138,0.0,0.0,0.6486940979957581,47.24052047729492,28.0,44.731422424316406,-14371.0478515625,205.0139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37890625,18000.0,0.0,0.0,0.3350358009338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460035085678101,0.7460110187530518,-7.485074547730619e-06,0.0,0.0003400187415536,0.0,0.0,65.69660186767578,0.0,0.0,0.0,0.4630512297153473,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960544273257255,-2216.650634765625,304.1515808105469,0.740594208240509,0.1561060547828674,0.1417074799537658,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189992085099,-376.6556701660156,297.5906066894531,0.4949492812156677,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.248467206954956,-3683.48876953125,304.158203125,0.9581241011619568,0.3355046212673187,0.2353600114583969,293.2037048339844,297.1499938964844,293.1499938964844,0.3004199862480163,-5782.3740234375,304.18951416015625,0.9990000128746032,0.4099286198616028,0.3685601949691772,293.23504638671875,297.1499938964844,293.1499938964844,0.0090723093599081,-2900.97705078125,301.5677795410156,0.4949492812156677,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630350887775421,0.8121898174285889,0.8121898174285889,1.0,1.0,-1.2316505908966064,0.5262585878372192,0.705392062664032,0.2321442067623138,0.0,0.0,0.6486940979957581,47.24052047729492,28.0,44.731422424316406,-14371.0478515625,205.0139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37890625,18000.0,0.0,0.0,0.3350358009338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460035085678101,0.7460110187530518,-7.485074547730619e-06,0.0,0.0003400187415536,0.0,0.0,65.69660186767578,0.0,0.0,0.0,0.4630512297153473,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954295918345451,-2204.32080078125,304.152099609375,0.7518511414527893,0.1558268964290619,0.1414034515619278,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535798512399,-371.3694763183594,297.5652160644531,0.5033509731292725,0.050000000745058,0.0487235821783542,293.1962890625,297.1499938964844,293.1499938964844,0.2464469373226165,-3659.070556640625,304.1587829589844,0.9731890559196472,0.3345285058021545,0.2346017509698867,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400991916656,-5489.92041015625,304.2068176269531,0.9990000128746032,0.4167609512805938,0.3506770730018616,293.2337646484375,297.1499938964844,293.1499938964844,0.0089735751971602,-2875.580322265625,301.5511474609375,0.5033509731292725,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555681467056274,0.8118811249732971,0.8118811249732971,1.0,1.0,-1.207970142364502,0.5156210660934448,0.6923490762710571,0.2261358052492141,0.0,0.0,0.6316929459571838,43.45930480957031,46.0,47.8134651184082,-14121.357421875,189.3408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.51171875,18000.0,0.0,0.0,0.3330075740814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150090336799622,0.71501624584198,-7.246305813168874e-06,0.0,0.0003379603731445,0.0,0.0,60.24335479736328,0.0,0.0,0.0,0.4507116377353668,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954295918345451,-2204.32080078125,304.152099609375,0.7518511414527893,0.1558268964290619,0.1414034515619278,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535798512399,-371.3694763183594,297.5652160644531,0.5033509731292725,0.050000000745058,0.0487235821783542,293.1962890625,297.1499938964844,293.1499938964844,0.2464469373226165,-3659.070556640625,304.1587829589844,0.9731890559196472,0.3345285058021545,0.2346017509698867,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400991916656,-5489.92041015625,304.2068176269531,0.9990000128746032,0.4167609512805938,0.3506770730018616,293.2337646484375,297.1499938964844,293.1499938964844,0.0089735751971602,-2875.580322265625,301.5511474609375,0.5033509731292725,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555681467056274,0.8118811249732971,0.8118811249732971,1.0,1.0,-1.207970142364502,0.5156210660934448,0.6923490762710571,0.2261358052492141,0.0,0.0,0.6316929459571838,43.45930480957031,46.0,47.8134651184082,-14121.357421875,189.3408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.51171875,18000.0,0.0,0.0,0.3330075740814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150090336799622,0.71501624584198,-7.246305813168874e-06,0.0,0.0003379603731445,0.0,0.0,60.24335479736328,0.0,0.0,0.0,0.4507116377353668,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953617021441459,-2203.25,304.1514587402344,0.7504830360412598,0.1557521820068359,0.1412708163261413,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144568525254,-368.6824340820313,297.5165405273437,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455658018589019,-3649.166748046875,304.1572570800781,0.9707555770874025,0.3334702849388122,0.2338769137859344,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746966361999,-5509.353515625,304.18572998046875,0.9990000128746032,0.4229728877544403,0.3523394763469696,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429738000035,-2870.377685546875,301.52545166015625,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568213641643524,0.8115724325180054,0.8115724325180054,1.0,1.0,-1.2090078592300415,0.5160697102546692,0.6929382085800171,0.2263260334730148,0.0,0.0,0.6180921792984009,43.78546905517578,64.0,-10.834776878356934,-14024.8818359375,190.34869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.603515625,18000.0,0.0,0.0,0.3297596573829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681663990020752,0.6816709637641907,-6.959221536817495e-06,0.0,0.0003346641315147,0.0,0.0,54.50671005249024,0.0,0.0,0.0,0.4375022649765014,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953617021441459,-2203.25,304.1514587402344,0.7504830360412598,0.1557521820068359,0.1412708163261413,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144568525254,-368.6824340820313,297.5165405273437,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455658018589019,-3649.166748046875,304.1572570800781,0.9707555770874025,0.3334702849388122,0.2338769137859344,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746966361999,-5509.353515625,304.18572998046875,0.9990000128746032,0.4229728877544403,0.3523394763469696,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429738000035,-2870.377685546875,301.52545166015625,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568213641643524,0.8115724325180054,0.8115724325180054,1.0,1.0,-1.2090078592300415,0.5160697102546692,0.6929382085800171,0.2263260334730148,0.0,0.0,0.6180921792984009,43.78546905517578,64.0,-10.834776878356934,-14024.8818359375,190.34869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.603515625,18000.0,0.0,0.0,0.3297596573829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681663990020752,0.6816709637641907,-6.959221536817495e-06,0.0,0.0003346641315147,0.0,0.0,54.50671005249024,0.0,0.0,0.0,0.4375022649765014,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956267863512039,-2208.66259765625,304.1507263183594,0.7456496357917786,0.1557780355215072,0.1413380205631256,293.3206787109375,297.1499938964844,293.1499938964844,0.0047061131335794,-368.4605407714844,297.48101806640625,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456780672073364,-3651.179443359375,304.1557312011719,0.9636482000350952,0.332956314086914,0.233557716012001,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754741668701,-5627.7431640625,304.1661071777344,0.9990000128746032,0.4239180982112884,0.3597297668457031,293.231689453125,297.1499938964844,293.1499938964844,0.0089535219594836,-2875.791259765625,301.5076904296875,0.4989955425262451,0.050000000745058,0.2314454466104507,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601118683815002,0.8114180564880371,0.8114180564880371,1.0,1.0,-1.2179546356201172,0.5200546979904175,0.6978998780250549,0.2285791188478469,0.0,0.0,0.6157189011573792,45.32124328613281,64.0,-45.061317443847656,-14060.7109375,196.44143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.138671875,18000.0,0.0,0.0,0.3279795348644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716067790985107,0.6716136336326599,-6.856793788756477e-06,0.0,0.0003328575112391,0.0,0.0,52.74690628051758,0.0,0.0,0.0,0.4334195554256439,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959848910570144,-2215.927490234375,304.1499328613281,0.7388013601303101,0.1557805091142654,0.1414322257041931,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033694572746,-368.7577819824219,297.4414978027344,0.4939869940280914,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460075169801712,-3655.87548828125,304.1540832519531,0.953064262866974,0.3324419260025024,0.2332625538110733,293.13360595703125,297.1499938964844,293.1499938964844,0.300656259059906,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230375289916992,0.3707149624824524,293.2313232421875,297.1499938964844,293.1499938964844,0.0089755076915025,-2884.634033203125,301.48748779296875,0.4939869940280914,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649265229701996,0.8112433552742004,0.8112433552742004,1.0,1.0,-1.2314786911010742,0.5260926485061646,0.7053859829902649,0.2319973856210708,0.0,0.0,0.6165192127227783,47.66322326660156,67.0,-72.41291809082031,-14153.7822265625,205.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.1484375,18000.0,0.0,0.0,0.326304018497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678380370140076,0.667844831943512,-6.8012650444870815e-06,0.0,0.0003311571199446,0.0,0.0,51.99229431152344,0.0,0.0,0.0,0.4317408502101898,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966253355145454,-2228.879638671875,304.14892578125,0.7282166481018066,0.1558098196983337,0.1415781378746032,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986755914986,-369.3191223144531,297.36639404296875,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465708553791046,-3663.80224609375,304.15185546875,0.9351894855499268,0.3314677476882934,0.2326717227697372,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171135723590851,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090086916461586,-2899.336181640625,301.445556640625,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723787724971771,0.8108938932418823,0.8108938932418823,1.0,1.0,-1.253706455230713,0.5360033512115479,0.7177030444145203,0.2377107441425323,0.0,0.0,0.624677836894989,51.674503326416016,70.0,-75.32066345214844,-14376.7177734375,222.04835510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.23046875,18000.0,0.0,0.0,0.3237391710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924397468567,0.6774992942810059,-6.834247415099526e-06,0.0,0.0003285541024524,0.0,0.0,53.26612091064453,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966253355145454,-2228.879638671875,304.14892578125,0.7282166481018066,0.1558098196983337,0.1415781378746032,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986755914986,-369.3191223144531,297.36639404296875,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465708553791046,-3663.80224609375,304.15185546875,0.9351894855499268,0.3314677476882934,0.2326717227697372,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171135723590851,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090086916461586,-2899.336181640625,301.445556640625,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723787724971771,0.8108938932418823,0.8108938932418823,1.0,1.0,-1.253706455230713,0.5360033512115479,0.7177030444145203,0.2377107441425323,0.0,0.0,0.624677836894989,51.674503326416016,70.0,-75.32066345214844,-14376.7177734375,222.04835510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.23046875,18000.0,0.0,0.0,0.3237391710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924397468567,0.6774992942810059,-6.834247415099526e-06,0.0,0.0003285541024524,0.0,0.0,53.26612091064453,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971671640872955,-2239.307861328125,304.1483764648437,0.7157067656517029,0.1561635583639145,0.1420177370309829,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941703185439,-369.3250427246094,297.3152160644531,0.4760046303272247,0.050000000745058,0.0492182485759258,293.1932373046875,297.1499938964844,293.1499938964844,0.2463883012533188,-3661.948974609375,304.151611328125,0.913592517375946,0.3305525183677673,0.2321842163801193,293.199462890625,297.1499938964844,293.1499938964844,0.3222937881946563,-6140.033203125,304.12335205078125,0.9860196113586426,0.4097114503383636,0.3901051580905914,293.2323608398437,297.1499938964844,293.1499938964844,0.0090281283482909,-2907.295166015625,301.4097595214844,0.4760046303272247,0.050000000745058,0.2334701716899871,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789386808872223,0.8105444312095642,0.8105444312095642,1.0,1.0,-1.2566041946411133,0.537219226360321,0.719385027885437,0.2385703772306442,0.0,0.0,0.6335405707359314,56.7158317565918,73.0,-24.73359489440918,-14483.625,233.8453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.078125,18000.0,0.0,0.0,0.3224215805530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696172297000885,0.6961792707443237,-6.974879852350568e-06,0.0,0.0003272169269621,0.0,0.0,56.27117538452149,0.0,0.0,0.0,0.4422892034053802,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971671640872955,-2239.307861328125,304.1483764648437,0.7157067656517029,0.1561635583639145,0.1420177370309829,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941703185439,-369.3250427246094,297.3152160644531,0.4760046303272247,0.050000000745058,0.0492182485759258,293.1932373046875,297.1499938964844,293.1499938964844,0.2463883012533188,-3661.948974609375,304.151611328125,0.913592517375946,0.3305525183677673,0.2321842163801193,293.199462890625,297.1499938964844,293.1499938964844,0.3222937881946563,-6140.033203125,304.12335205078125,0.9860196113586426,0.4097114503383636,0.3901051580905914,293.2323608398437,297.1499938964844,293.1499938964844,0.0090281283482909,-2907.295166015625,301.4097595214844,0.4760046303272247,0.050000000745058,0.2334701716899871,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789386808872223,0.8105444312095642,0.8105444312095642,1.0,1.0,-1.2566041946411133,0.537219226360321,0.719385027885437,0.2385703772306442,0.0,0.0,0.6335405707359314,56.7158317565918,73.0,-24.73359489440918,-14483.625,233.8453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.078125,18000.0,0.0,0.0,0.3224215805530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696172297000885,0.6961792707443237,-6.974879852350568e-06,0.0,0.0003272169269621,0.0,0.0,56.27117538452149,0.0,0.0,0.0,0.4422892034053802,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960756167769432,-2218.313720703125,304.1507873535156,0.7002993226051331,0.1542779505252838,0.1409494131803512,293.3114624023437,297.1499938964844,293.1499938964844,0.004648441914469,-365.7137756347656,297.2585754394531,0.4643509089946747,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437645643949508,-3629.7841796875,304.1554870605469,0.8935654163360596,0.3275816738605499,0.2305504083633422,293.2219543457031,297.1499938964844,293.1499938964844,0.3165275454521179,-6046.10693359375,304.1415710449219,0.964835286140442,0.4038494229316711,0.3844316899776459,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640561491251,-2893.702880859375,301.3492431640625,0.4643509089946747,0.050000000745058,0.2344705611467361,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843158841133117,0.8098869919776917,0.8098869919776917,1.0,1.0,-1.2479385137557983,0.533257007598877,0.7146814465522766,0.2363091558218002,0.0,0.0,0.6349454522132874,61.92436981201172,76.0,20.17685317993164,-14434.1220703125,241.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.685546875,18000.0,0.0,0.0,0.3217540979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049487233161926,0.7049558162689209,-7.073435426718788e-06,0.0,0.0003265395062044,0.0,0.0,57.92525100708008,0.0,0.0,0.0,0.4459542036056518,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960756167769432,-2218.313720703125,304.1507873535156,0.7002993226051331,0.1542779505252838,0.1409494131803512,293.3114624023437,297.1499938964844,293.1499938964844,0.004648441914469,-365.7137756347656,297.2585754394531,0.4643509089946747,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437645643949508,-3629.7841796875,304.1554870605469,0.8935654163360596,0.3275816738605499,0.2305504083633422,293.2219543457031,297.1499938964844,293.1499938964844,0.3165275454521179,-6046.10693359375,304.1415710449219,0.964835286140442,0.4038494229316711,0.3844316899776459,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640561491251,-2893.702880859375,301.3492431640625,0.4643509089946747,0.050000000745058,0.2344705611467361,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843158841133117,0.8098869919776917,0.8098869919776917,1.0,1.0,-1.2479385137557983,0.533257007598877,0.7146814465522766,0.2363091558218002,0.0,0.0,0.6349454522132874,61.92436981201172,76.0,20.17685317993164,-14434.1220703125,241.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.685546875,18000.0,0.0,0.0,0.3217540979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049487233161926,0.7049558162689209,-7.073435426718788e-06,0.0,0.0003265395062044,0.0,0.0,57.92525100708008,0.0,0.0,0.0,0.4459542036056518,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952173396944999,-2201.99462890625,304.15191650390625,0.6882675290107727,0.1532655209302902,0.1400707066059112,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117561869323,-362.8882141113281,297.2052917480469,0.4540641605854034,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.241729661822319,-3605.23681640625,304.156982421875,0.8789708614349365,0.325721263885498,0.2292432337999344,293.228759765625,297.1499938964844,293.1499938964844,0.3130740523338318,-5990.54931640625,304.1499328613281,0.9474156498908995,0.4006258249282837,0.3811197578907013,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137852191925,-2883.60302734375,301.29254150390625,0.4540641605854034,0.050000000745058,0.2353131175041198,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889992892742157,0.8092296123504639,0.8092296123504639,1.0,1.0,-1.2425622940063477,0.5307796001434326,0.7117827534675598,0.2348704636096954,0.0,0.0,0.6345345377922058,66.34041595458984,79.0,18.52288627624512,-14362.4072265625,249.1187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.3212825953960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055017352104187,0.705508828163147,-7.0917385528446175e-06,0.0,0.000326060981024,0.0,0.0,58.10772705078125,0.0,0.0,0.0,0.4463483691215515,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952173396944999,-2201.99462890625,304.15191650390625,0.6882675290107727,0.1532655209302902,0.1400707066059112,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117561869323,-362.8882141113281,297.2052917480469,0.4540641605854034,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.241729661822319,-3605.23681640625,304.156982421875,0.8789708614349365,0.325721263885498,0.2292432337999344,293.228759765625,297.1499938964844,293.1499938964844,0.3130740523338318,-5990.54931640625,304.1499328613281,0.9474156498908995,0.4006258249282837,0.3811197578907013,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137852191925,-2883.60302734375,301.29254150390625,0.4540641605854034,0.050000000745058,0.2353131175041198,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889992892742157,0.8092296123504639,0.8092296123504639,1.0,1.0,-1.2425622940063477,0.5307796001434326,0.7117827534675598,0.2348704636096954,0.0,0.0,0.6345345377922058,66.34041595458984,79.0,18.52288627624512,-14362.4072265625,249.1187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.3212825953960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055017352104187,0.705508828163147,-7.0917385528446175e-06,0.0,0.000326060981024,0.0,0.0,58.10772705078125,0.0,0.0,0.0,0.4463483691215515,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949447825551033,-2196.861328125,304.1520690917969,0.6833455562591553,0.1528890132904052,0.1397779136896133,293.31353759765625,297.1499938964844,293.1499938964844,0.0045957043766975,-361.6982421875,297.1788635253906,0.4498571157455444,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2410000264644622,-3596.5634765625,304.1570129394531,0.8729749917984009,0.3249724507331848,0.2287484109401703,293.229736328125,297.1499938964844,293.1499938964844,0.3119069635868072,-5972.06591796875,304.15203857421875,0.939906358718872,0.399439126253128,0.3799785673618316,293.2592468261719,297.1499938964844,293.1499938964844,0.0088916141539812,-2879.522705078125,301.2649841308594,0.4498571157455444,0.050000000745058,0.2356935292482376,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911661267280578,0.8089008927345276,0.8089008927345276,1.0,1.0,-1.2407996654510498,0.5299569964408875,0.7108426690101624,0.2343858182430267,0.0,0.0,0.6343901753425598,68.34427642822266,79.0,13.865961074829102,-14332.84375,252.68780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.3210886120796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052962183952332,0.7053033113479614,-7.091605766618159e-06,0.0,0.0003258641227148,0.0,0.0,58.08252334594727,0.0,0.0,0.0,0.4462909400463104,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.094726338982582,-2192.766845703125,304.1520690917969,0.6789004802703857,0.1525786817073822,0.1395393162965774,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809973962605,-360.619384765625,297.1533203125,0.4460796415805816,0.050000000745058,0.0497635267674922,293.2052001953125,297.1499938964844,293.1499938964844,0.2403599619865417,-3588.997314453125,304.15692138671875,0.8675423860549927,0.324285089969635,0.2283053547143936,293.2299194335937,297.1499938964844,293.1499938964844,0.3109128475189209,-5956.47021484375,304.1534729003906,0.9329650402069092,0.3983931839466095,0.3790051937103271,293.26239013671875,297.1499938964844,293.1499938964844,0.0088706919923424,-2875.768798828125,301.2380676269531,0.4460796415805816,0.050000000745058,0.2360567450523376,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932444512844085,0.808706521987915,0.808706521987915,1.0,1.0,-1.2393407821655271,0.5292841196060181,0.7100566029548645,0.2339890152215957,0.0,0.0,0.6342411637306213,70.260986328125,82.0,9.951793670654297,-14306.357421875,256.1781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.320917397737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705041766166687,0.7050488591194153,-7.090089638950303e-06,0.0,0.000325690372847,0.0,0.0,58.04269027709961,0.0,0.0,0.0,0.4461976587772369,4.0,0.0,1.0
