time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944467186927795,-2187.560791015625,304.15185546875,0.6712018251419067,0.1521427035331726,0.1392354667186737,293.3101806640625,297.1499938964844,293.1499938964844,0.0045547131448984,-358.706298828125,297.1057434082031,0.4395151734352112,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392364591360092,-3575.770751953125,304.1564636230469,0.8579456210136414,0.3230280876159668,0.2275121659040451,293.2290344238281,297.1499938964844,293.1499938964844,0.3092080354690552,-5930.02734375,304.1551208496094,0.9205270409584044,0.3965473473072052,0.3773425221443176,293.2672424316406,297.1499938964844,293.1499938964844,0.0088310223072767,-2868.75927734375,301.1861877441406,0.4395151734352112,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971876263618469,0.8083177804946899,0.8083177804946899,1.0,1.0,-1.237027883529663,0.5282140970230103,0.7088138461112976,0.2333439290523529,0.0,0.0,0.6338751912117004,73.89891815185547,85.0,4.698757648468018,-14260.7685546875,262.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.3206285238265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043567299842834,0.7043638229370117,-7.084900516929338e-06,0.0,0.0003253971808589,0.0,0.0,57.9284553527832,0.0,0.0,0.0,0.4459287226200104,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944467186927795,-2187.560791015625,304.15185546875,0.6712018251419067,0.1521427035331726,0.1392354667186737,293.3101806640625,297.1499938964844,293.1499938964844,0.0045547131448984,-358.706298828125,297.1057434082031,0.4395151734352112,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392364591360092,-3575.770751953125,304.1564636230469,0.8579456210136414,0.3230280876159668,0.2275121659040451,293.2290344238281,297.1499938964844,293.1499938964844,0.3092080354690552,-5930.02734375,304.1551208496094,0.9205270409584044,0.3965473473072052,0.3773425221443176,293.2672424316406,297.1499938964844,293.1499938964844,0.0088310223072767,-2868.75927734375,301.1861877441406,0.4395151734352112,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971876263618469,0.8083177804946899,0.8083177804946899,1.0,1.0,-1.237027883529663,0.5282140970230103,0.7088138461112976,0.2333439290523529,0.0,0.0,0.6338751912117004,73.89891815185547,85.0,4.698757648468018,-14260.7685546875,262.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.3206285238265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043567299842834,0.7043638229370117,-7.084900516929338e-06,0.0,0.0003253971808589,0.0,0.0,57.9284553527832,0.0,0.0,0.0,0.4459287226200104,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942973271012306,-2184.811279296875,304.1514892578125,0.6646414995193481,0.1518527865409851,0.1390752494335174,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322692021727,-357.0834655761719,297.0628356933594,0.4339346289634704,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.238231286406517,-3563.956787109375,304.156005859375,0.8495757579803467,0.3218505978584289,0.2267864495515823,293.2273254394531,297.1499938964844,293.1499938964844,0.3077071011066437,-5907.001953125,304.1558837890625,0.9098073244094848,0.3948887586593628,0.3758844435214996,293.2706298828125,297.1499938964844,293.1499938964844,0.0087933028116822,-2862.147705078125,301.1363220214844,0.4339346289634704,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009089827537536,0.8079290986061096,0.8079290986061096,1.0,1.0,-1.2351632118225098,0.5273484587669373,0.7078147530555725,0.2328030169010162,0.0,0.0,0.6334740519523621,77.35557556152344,73.0,2.240356206893921,-14222.6396484375,269.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.3203875422477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035452127456665,0.7035523056983948,-7.0782243710709736e-06,0.0,0.0003251526504755,0.0,0.0,57.78994369506836,0.0,0.0,0.0,0.4456043839454651,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942973271012306,-2184.811279296875,304.1514892578125,0.6646414995193481,0.1518527865409851,0.1390752494335174,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322692021727,-357.0834655761719,297.0628356933594,0.4339346289634704,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.238231286406517,-3563.956787109375,304.156005859375,0.8495757579803467,0.3218505978584289,0.2267864495515823,293.2273254394531,297.1499938964844,293.1499938964844,0.3077071011066437,-5907.001953125,304.1558837890625,0.9098073244094848,0.3948887586593628,0.3758844435214996,293.2706298828125,297.1499938964844,293.1499938964844,0.0087933028116822,-2862.147705078125,301.1363220214844,0.4339346289634704,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009089827537536,0.8079290986061096,0.8079290986061096,1.0,1.0,-1.2351632118225098,0.5273484587669373,0.7078147530555725,0.2328030169010162,0.0,0.0,0.6334740519523621,77.35557556152344,73.0,2.240356206893921,-14222.6396484375,269.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.3203875422477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035452127456665,0.7035523056983948,-7.0782243710709736e-06,0.0,0.0003251526504755,0.0,0.0,57.78994369506836,0.0,0.0,0.0,0.4456043839454651,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940971374511718,-2181.06005859375,304.1513366699219,0.6658356189727783,0.151692047715187,0.1388681083917617,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974759221076,-354.5001525878906,297.0258483886719,0.435285210609436,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370894104242324,-3550.392822265625,304.1559143066406,0.8504163026809692,0.3207456171512604,0.2259737104177475,293.22515869140625,297.1499938964844,293.1499938964844,0.3061074912548065,-5882.455078125,304.1565856933594,0.9107035994529724,0.3933654427528381,0.3743834793567657,293.27294921875,297.1499938964844,293.1499938964844,0.008717150427401,-2845.847412109375,301.0887145996094,0.435285210609436,0.050000000745058,0.2372334450483322,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.15557861328125,1.0,0.2990557253360748,0.8075021505355835,0.8075021505355835,1.0,1.0,-1.2318992614746094,0.5258530378341675,0.7060462236404419,0.2319013923406601,0.0,0.0,0.6326676607131958,76.42865753173828,61.0,4.610789775848389,-14177.59765625,266.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201489448547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023186683654785,0.7023257613182068,-7.069098955980735e-06,0.0,0.0003249104775022,0.0,0.0,57.58710479736328,0.0,0.0,0.0,0.4451121389865875,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940971374511718,-2181.06005859375,304.1513366699219,0.6658356189727783,0.151692047715187,0.1388681083917617,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974759221076,-354.5001525878906,297.0258483886719,0.435285210609436,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370894104242324,-3550.392822265625,304.1559143066406,0.8504163026809692,0.3207456171512604,0.2259737104177475,293.22515869140625,297.1499938964844,293.1499938964844,0.3061074912548065,-5882.455078125,304.1565856933594,0.9107035994529724,0.3933654427528381,0.3743834793567657,293.27294921875,297.1499938964844,293.1499938964844,0.008717150427401,-2845.847412109375,301.0887145996094,0.435285210609436,0.050000000745058,0.2372334450483322,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.15557861328125,1.0,0.2990557253360748,0.8075021505355835,0.8075021505355835,1.0,1.0,-1.2318992614746094,0.5258530378341675,0.7060462236404419,0.2319013923406601,0.0,0.0,0.6326676607131958,76.42865753173828,61.0,4.610789775848389,-14177.59765625,266.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201489448547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023186683654785,0.7023257613182068,-7.069098955980735e-06,0.0,0.0003249104775022,0.0,0.0,57.58710479736328,0.0,0.0,0.0,0.4451121389865875,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938614755868911,-2176.590087890625,304.1512756347656,0.6732723712921143,0.1516520828008651,0.1386481672525406,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537652283906,-351.1935119628906,296.9957275390625,0.442302942276001,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358706593513488,-3535.83056640625,304.1559753417969,0.8586616516113281,0.3197717666625976,0.225150004029274,293.2225952148437,297.1499938964844,293.1499938964844,0.3044147789478302,-5856.4580078125,304.1572265625,0.9209164381027222,0.3919824659824371,0.3728839159011841,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121512576937,-2821.916259765625,301.0438537597656,0.442302942276001,0.050000000745058,0.2364434152841568,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935206294059753,0.8070752620697021,0.8070752620697021,1.0,1.0,-1.2276986837387085,0.5239440202713013,0.703754723072052,0.2307468652725219,0.0,0.0,0.6308049559593201,72.14783477783203,49.0,7.59340763092041,-14121.5458984375,255.71157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.19140625,18000.0,0.0,0.0,0.3198222517967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992573142051697,0.6992643475532532,-7.04718149791006e-06,0.0,0.0003245789266657,0.0,0.0,57.08816909790039,0.0,0.0,0.0,0.4439101815223694,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938614755868911,-2176.590087890625,304.1512756347656,0.6732723712921143,0.1516520828008651,0.1386481672525406,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537652283906,-351.1935119628906,296.9957275390625,0.442302942276001,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358706593513488,-3535.83056640625,304.1559753417969,0.8586616516113281,0.3197717666625976,0.225150004029274,293.2225952148437,297.1499938964844,293.1499938964844,0.3044147789478302,-5856.4580078125,304.1572265625,0.9209164381027222,0.3919824659824371,0.3728839159011841,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121512576937,-2821.916259765625,301.0438537597656,0.442302942276001,0.050000000745058,0.2364434152841568,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935206294059753,0.8070752620697021,0.8070752620697021,1.0,1.0,-1.2276986837387085,0.5239440202713013,0.703754723072052,0.2307468652725219,0.0,0.0,0.6308049559593201,72.14783477783203,49.0,7.59340763092041,-14121.5458984375,255.71157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.19140625,18000.0,0.0,0.0,0.3198222517967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992573142051697,0.6992643475532532,-7.04718149791006e-06,0.0,0.0003245789266657,0.0,0.0,57.08816909790039,0.0,0.0,0.0,0.4439101815223694,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937448814511299,-2174.3740234375,304.1512451171875,0.6790362596511841,0.1516698449850082,0.1385417133569717,293.2897644042969,297.1499938964844,293.1499938964844,0.0044303038157522,-349.4110717773437,296.9826354980469,0.447823166847229,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352675944566726,-3528.619873046875,304.1559753417969,0.8652381300926208,0.3193319737911224,0.2247465997934341,293.22119140625,297.1499938964844,293.1499938964844,0.3035713136196136,-5843.52197265625,304.1574401855469,0.9291532635688782,0.391338974237442,0.3721466064453125,293.2746887207031,297.1499938964844,293.1499938964844,0.0085532460361719,-2808.20703125,301.02215576171875,0.447823166847229,0.050000000745058,0.2358868867158889,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896972596645355,0.8068618178367615,0.8068618178367615,1.0,1.0,-1.2253928184509275,0.5228992700576782,0.7024935483932495,0.2301137149333953,0.0,0.0,0.6295269727706909,69.14220428466797,49.0,8.315023422241211,-14090.10546875,248.57101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.319598525762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969571113586426,0.6969641447067261,-7.029845619399566e-06,0.0,0.0003243518876843,0.0,0.0,56.70954513549805,0.0,0.0,0.0,0.4430054426193237,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936322286725044,-2172.232177734375,304.1512451171875,0.6861612200737,0.1517094075679779,0.1384397447109222,293.28582763671875,297.1499938964844,293.1499938964844,0.0044063027016818,-347.5846252441406,296.97076416015625,0.4548012018203735,0.050000000745058,0.0495933629572391,293.1983947753906,297.1499938964844,293.1499938964844,0.2346754372119903,-3521.539794921875,304.1559753417969,0.8734920620918274,0.3189208805561065,0.2243513464927673,293.2197265625,297.1499938964844,293.1499938964844,0.3027380704879761,-5830.75634765625,304.1575927734375,0.939325511455536,0.3907249867916107,0.3714208900928497,293.2748718261719,297.1499938964844,293.1499938964844,0.0084914760664105,-2793.683349609375,301.0008850097656,0.4548012018203735,0.050000000745058,0.2352495640516281,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853021025657654,0.8066619038581848,0.8066619038581848,1.0,1.0,-1.2229987382888794,0.5218175053596497,0.7011812329292297,0.2294572442770004,0.0,0.0,0.6280343532562256,65.70405578613281,37.0,8.624218940734863,-14056.94140625,240.52381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.319322407245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941820979118347,0.6941890716552734,-7.008469310676446e-06,0.0,0.0003240716469008,0.0,0.0,56.25188446044922,0.0,0.0,0.0,0.4419114291667938,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934252813458442,-2168.299560546875,304.1511535644531,0.7046766877174377,0.1518444418907165,0.1382530331611633,293.2774353027344,297.1499938964844,293.1499938964844,0.004357982892543,-343.9031066894531,296.9503173828125,0.4724089205265045,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335368990898132,-3507.935302734375,304.1558837890625,0.8954968452453613,0.3181752860546112,0.2235884666442871,293.2166748046875,297.1499938964844,293.1499938964844,0.3011208772659302,-5806.0224609375,304.1577453613281,0.9644147157669068,0.3895777761936188,0.3700099885463714,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626685664057,-2763.025390625,300.95928955078125,0.4724089205265045,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750854194164276,0.8062620162963867,0.8062620162963867,1.0,1.0,-1.2180509567260742,0.5195862650871277,0.6984646320343018,0.2280979603528976,0.0,0.0,0.6244900822639465,57.86311721801758,25.0,8.19934368133545,-13986.4765625,222.4651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.150390625,18000.0,0.0,0.0,0.3185865879058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687348484992981,0.6873554587364197,-6.954813670745352e-06,0.0,0.0003233249008189,0.0,0.0,55.12810134887695,0.0,0.0,0.0,0.4392156600952148,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934252813458442,-2168.299560546875,304.1511535644531,0.7046766877174377,0.1518444418907165,0.1382530331611633,293.2774353027344,297.1499938964844,293.1499938964844,0.004357982892543,-343.9031066894531,296.9503173828125,0.4724089205265045,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335368990898132,-3507.935302734375,304.1558837890625,0.8954968452453613,0.3181752860546112,0.2235884666442871,293.2166748046875,297.1499938964844,293.1499938964844,0.3011208772659302,-5806.0224609375,304.1577453613281,0.9644147157669068,0.3895777761936188,0.3700099885463714,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626685664057,-2763.025390625,300.95928955078125,0.4724089205265045,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750854194164276,0.8062620162963867,0.8062620162963867,1.0,1.0,-1.2180509567260742,0.5195862650871277,0.6984646320343018,0.2280979603528976,0.0,0.0,0.6244900822639465,57.86311721801758,25.0,8.19934368133545,-13986.4765625,222.4651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.150390625,18000.0,0.0,0.0,0.3185865879058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687348484992981,0.6873554587364197,-6.954813670745352e-06,0.0,0.0003233249008189,0.0,0.0,55.12810134887695,0.0,0.0,0.0,0.4392156600952148,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932486206293106,-2164.950439453125,304.15106201171875,0.7281324863433838,0.1520407646894455,0.1380916833877563,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106982484459,-340.3000183105469,296.9339599609375,0.4901809394359588,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324717938899994,-3495.225341796875,304.1557006835937,0.9284874200820924,0.3175180554389953,0.2228641211986541,293.2135314941406,297.1499938964844,293.1499938964844,0.2995891869068146,-5782.6513671875,304.15771484375,0.9929935336112976,0.3885274827480316,0.3686583042144775,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305679097771,-2731.16943359375,300.91876220703125,0.4901809394359588,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632867693901062,0.8058621883392334,0.8058621883392334,1.0,1.0,-1.2130088806152344,0.5173172950744629,0.6956915855407715,0.2267077565193176,0.0,0.0,0.6203645467758179,49.13290023803711,25.0,6.811212062835693,-13912.1142578125,202.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.317577987909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791300773620605,0.6791369915008545,-6.889399628562387e-06,0.0,0.0003223012899979,0.0,0.0,53.78920364379883,0.0,0.0,0.0,0.4359773695468902,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932486206293106,-2164.950439453125,304.15106201171875,0.7281324863433838,0.1520407646894455,0.1380916833877563,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106982484459,-340.3000183105469,296.9339599609375,0.4901809394359588,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324717938899994,-3495.225341796875,304.1557006835937,0.9284874200820924,0.3175180554389953,0.2228641211986541,293.2135314941406,297.1499938964844,293.1499938964844,0.2995891869068146,-5782.6513671875,304.15771484375,0.9929935336112976,0.3885274827480316,0.3686583042144775,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305679097771,-2731.16943359375,300.91876220703125,0.4901809394359588,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632867693901062,0.8058621883392334,0.8058621883392334,1.0,1.0,-1.2130088806152344,0.5173172950744629,0.6956915855407715,0.2267077565193176,0.0,0.0,0.6203645467758179,49.13290023803711,25.0,6.811212062835693,-13912.1142578125,202.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.317577987909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791300773620605,0.6791369915008545,-6.889399628562387e-06,0.0,0.0003223012899979,0.0,0.0,53.78920364379883,0.0,0.0,0.0,0.4359773695468902,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931313931941986,-2162.542724609375,304.1509094238281,0.7441070675849915,0.1522818058729171,0.1381150186061859,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804679833352,-337.828125,296.927734375,0.5018031597137451,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313687801361084,-3481.85791015625,304.1556701660156,0.9525189399719238,0.3169066905975342,0.2222939431667328,293.20123291015625,297.1499938964844,293.1499938964844,0.2851646542549133,-5553.03076171875,304.1802062988281,0.9990000128746032,0.3893527686595917,0.3538394272327423,293.2733764648437,297.1499938964844,293.1499938964844,0.0081294458359479,-2705.757080078125,300.882080078125,0.5018031597137451,0.050000000745058,0.2312356233596801,291.193115234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542669773101806,0.8054903745651245,0.8054903745651245,1.0,1.0,-1.1932101249694824,0.5084517002105713,0.6847584843635559,0.2216538339853286,0.0,0.0,0.614080548286438,43.83928680419922,28.0,31.21198463439941,-13736.8447265625,185.39923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.078125,18000.0,0.0,0.0,0.3161582946777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689448356628418,0.6689516305923462,-6.812495485064574e-06,0.0,0.0003208604757674,0.0,0.0,52.18251800537109,0.0,0.0,0.0,0.4319518208503723,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931313931941986,-2162.542724609375,304.1509094238281,0.7441070675849915,0.1522818058729171,0.1381150186061859,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804679833352,-337.828125,296.927734375,0.5018031597137451,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313687801361084,-3481.85791015625,304.1556701660156,0.9525189399719238,0.3169066905975342,0.2222939431667328,293.20123291015625,297.1499938964844,293.1499938964844,0.2851646542549133,-5553.03076171875,304.1802062988281,0.9990000128746032,0.3893527686595917,0.3538394272327423,293.2733764648437,297.1499938964844,293.1499938964844,0.0081294458359479,-2705.757080078125,300.882080078125,0.5018031597137451,0.050000000745058,0.2312356233596801,291.193115234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542669773101806,0.8054903745651245,0.8054903745651245,1.0,1.0,-1.1932101249694824,0.5084517002105713,0.6847584843635559,0.2216538339853286,0.0,0.0,0.614080548286438,43.83928680419922,28.0,31.21198463439941,-13736.8447265625,185.39923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.078125,18000.0,0.0,0.0,0.3161582946777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689448356628418,0.6689516305923462,-6.812495485064574e-06,0.0,0.0003208604757674,0.0,0.0,52.18251800537109,0.0,0.0,0.0,0.4319518208503723,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929104015231132,-2157.8994140625,304.1509704589844,0.7546175718307495,0.1524827182292938,0.1382015645503997,293.249267578125,297.1499938964844,293.1499938964844,0.0042541939765214,-335.418701171875,296.9371032714844,0.5094231963157654,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299338430166244,-3464.17333984375,304.1561279296875,0.9662489295005798,0.3162781000137329,0.22177255153656,293.1682434082031,297.1499938964844,293.1499938964844,0.269775927066803,-5309.255859375,304.1952514648437,0.9990000128746032,0.3947219252586365,0.3388633728027344,293.27203369140625,297.1499938964844,293.1499938964844,0.0080391503870487,-2681.27685546875,300.8525085449219,0.5094231963157654,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480869740247726,0.8051186203956604,0.8051186203956604,1.0,1.0,-1.1739544868469238,0.4998911023139953,0.6740633249282837,0.2166392058134079,0.0,0.0,0.6006354093551636,40.79246520996094,31.0,36.29366302490234,-13502.6220703125,173.28555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.330078125,18000.0,0.0,0.0,0.3138225078582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456502079963684,0.6456568837165833,-6.6532807068142574e-06,0.0,0.0003184899687767,0.0,0.0,48.71530532836914,0.0,0.0,0.0,0.4231307804584503,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929104015231132,-2157.8994140625,304.1509704589844,0.7546175718307495,0.1524827182292938,0.1382015645503997,293.249267578125,297.1499938964844,293.1499938964844,0.0042541939765214,-335.418701171875,296.9371032714844,0.5094231963157654,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299338430166244,-3464.17333984375,304.1561279296875,0.9662489295005798,0.3162781000137329,0.22177255153656,293.1682434082031,297.1499938964844,293.1499938964844,0.269775927066803,-5309.255859375,304.1952514648437,0.9990000128746032,0.3947219252586365,0.3388633728027344,293.27203369140625,297.1499938964844,293.1499938964844,0.0080391503870487,-2681.27685546875,300.8525085449219,0.5094231963157654,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480869740247726,0.8051186203956604,0.8051186203956604,1.0,1.0,-1.1739544868469238,0.4998911023139953,0.6740633249282837,0.2166392058134079,0.0,0.0,0.6006354093551636,40.79246520996094,31.0,36.29366302490234,-13502.6220703125,173.28555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.330078125,18000.0,0.0,0.0,0.3138225078582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456502079963684,0.6456568837165833,-6.6532807068142574e-06,0.0,0.0003184899687767,0.0,0.0,48.71530532836914,0.0,0.0,0.0,0.4231307804584503,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929072126746177,-2157.784423828125,304.1507873535156,0.7585979700088501,0.1525807082653045,0.1382534354925155,293.2445983886719,297.1499938964844,293.1499938964844,0.0042455568909645,-334.7071533203125,296.93585205078125,0.5123077630996704,0.050000000745058,0.0486003346741199,293.18804931640625,297.1499938964844,293.1499938964844,0.2294952422380447,-3458.936767578125,304.15582275390625,0.9709247350692748,0.3159823715686798,0.2215348035097122,293.1504821777344,297.1499938964844,293.1499938964844,0.2643863558769226,-5224.6572265625,304.19677734375,0.9990000128746032,0.3979796171188354,0.3335658609867096,293.2711486816406,297.1499938964844,293.1499938964844,0.0080049335956573,-2672.808837890625,300.8353576660156,0.5123077630996704,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459053546190261,0.804932713508606,0.804932713508606,1.0,1.0,-1.1671124696731567,0.4968545138835907,0.6702579855918884,0.2148423492908477,0.0,0.0,0.594260573387146,39.74376678466797,31.0,23.609102249145508,-13397.4658203125,169.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.484375,18000.0,0.0,0.0,0.3122760057449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322926878929138,0.6322992444038391,-6.552370450663148e-06,0.0,0.000316920428304,0.0,0.0,46.737003326416016,0.0,0.0,0.0,0.4180717468261719,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929551050066948,-2158.703857421875,304.15057373046875,0.7617632150650024,0.1526825577020645,0.1383162140846252,293.239990234375,297.1499938964844,293.1499938964844,0.0042395289056003,-334.255126953125,296.9321594238281,0.5145828127861023,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291820347309112,-3455.299072265625,304.15533447265625,0.9743890166282654,0.3156984448432922,0.2213124185800552,293.1337890625,297.1499938964844,293.1499938964844,0.2602814435958862,-5160.7919921875,304.1957092285156,0.9990000128746032,0.4012529850006103,0.3295214772224426,293.2701416015625,297.1499938964844,293.1499938964844,0.0079762758687138,-2666.150390625,300.8173522949219,0.5145828127861023,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442507296800613,0.8048471212387085,0.8048471212387085,1.0,1.0,-1.161870360374451,0.4945394098758697,0.6673309206962585,0.2134594023227691,0.0,0.0,0.5884082317352295,38.95307540893555,49.0,10.706725120544434,-13308.44140625,166.00509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.640625,18000.0,0.0,0.0,0.3105138838291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197430491447449,0.6197494864463806,-6.454955837398302e-06,0.0,0.0003151321143377,0.0,0.0,44.908390045166016,0.0,0.0,0.0,0.4132975041866302,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.093354694545269,-2166.66796875,304.1496887207031,0.7557334303855896,0.1528488844633102,0.1385357826948166,293.2310791015625,297.1499938964844,293.1499938964844,0.0042425277642905,-334.8334045410156,296.911376953125,0.5098101496696472,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292326688766479,-3456.69091796875,304.1534118652344,0.9657447338104248,0.315115749835968,0.2209558337926864,293.1161193847656,297.1499938964844,293.1499938964844,0.2681720554828644,-5294.98974609375,304.16656494140625,0.9990000128746032,0.4053119122982025,0.3381414115428924,293.2681579589844,297.1499938964844,293.1499938964844,0.0079558445140719,-2664.745849609375,300.7746887207031,0.5098101496696472,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484887242317199,0.8046759366989136,0.8046759366989136,1.0,1.0,-1.1724584102630615,0.4992887377738952,0.6731696724891663,0.2159073054790496,0.0,0.0,0.5813065767288208,40.63361358642578,67.0,-41.04702758789063,-13290.0087890625,172.51654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.462890625,18000.0,0.0,0.0,0.3066872954368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001604199409485,0.6001667380332947,-6.293115347943967e-06,0.0,0.0003112486156169,0.0,0.0,42.08810424804688,0.0,0.0,0.0,0.4058540463447571,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.093354694545269,-2166.66796875,304.1496887207031,0.7557334303855896,0.1528488844633102,0.1385357826948166,293.2310791015625,297.1499938964844,293.1499938964844,0.0042425277642905,-334.8334045410156,296.911376953125,0.5098101496696472,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292326688766479,-3456.69091796875,304.1534118652344,0.9657447338104248,0.315115749835968,0.2209558337926864,293.1161193847656,297.1499938964844,293.1499938964844,0.2681720554828644,-5294.98974609375,304.16656494140625,0.9990000128746032,0.4053119122982025,0.3381414115428924,293.2681579589844,297.1499938964844,293.1499938964844,0.0079558445140719,-2664.745849609375,300.7746887207031,0.5098101496696472,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484887242317199,0.8046759366989136,0.8046759366989136,1.0,1.0,-1.1724584102630615,0.4992887377738952,0.6731696724891663,0.2159073054790496,0.0,0.0,0.5813065767288208,40.63361358642578,67.0,-41.04702758789063,-13290.0087890625,172.51654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.462890625,18000.0,0.0,0.0,0.3066872954368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001604199409485,0.6001667380332947,-6.293115347943967e-06,0.0,0.0003112486156169,0.0,0.0,42.08810424804688,0.0,0.0,0.0,0.4058540463447571,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941506028175354,-2182.6748046875,304.1484680175781,0.7397728562355042,0.1529479026794433,0.1388116478919983,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672678828239,-337.5771179199219,296.8678283691406,0.4977931082248688,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302475571632385,-3470.342529296875,304.15057373046875,0.9415640234947203,0.3145027756690979,0.2206676751375198,293.1345520019531,297.1499938964844,293.1499938964844,0.2921840250492096,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025108516216278,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780779778957,-2678.075439453125,300.7181091308594,0.4977931082248688,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590606212615967,0.8045046925544739,0.8045046925544739,1.0,1.0,-1.2026820182800293,0.5127747058868408,0.6899073719978333,0.2233531773090362,0.0,0.0,0.5869086980819702,45.5821533203125,70.0,-87.29437255859375,-13501.0732421875,191.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565673828125,308.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.029296875,18000.0,0.0,0.0,0.3034311830997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015424728393555,0.6015487313270569,-6.259229849092662e-06,0.0,0.0003079440793953,0.0,0.0,42.03655624389648,0.0,0.0,0.0,0.4059634804725647,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941506028175354,-2182.6748046875,304.1484680175781,0.7397728562355042,0.1529479026794433,0.1388116478919983,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672678828239,-337.5771179199219,296.8678283691406,0.4977931082248688,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302475571632385,-3470.342529296875,304.15057373046875,0.9415640234947203,0.3145027756690979,0.2206676751375198,293.1345520019531,297.1499938964844,293.1499938964844,0.2921840250492096,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025108516216278,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780779778957,-2678.075439453125,300.7181091308594,0.4977931082248688,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590606212615967,0.8045046925544739,0.8045046925544739,1.0,1.0,-1.2026820182800293,0.5127747058868408,0.6899073719978333,0.2233531773090362,0.0,0.0,0.5869086980819702,45.5821533203125,70.0,-87.29437255859375,-13501.0732421875,191.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565673828125,308.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.029296875,18000.0,0.0,0.0,0.3034311830997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015424728393555,0.6015487313270569,-6.259229849092662e-06,0.0,0.0003079440793953,0.0,0.0,42.03655624389648,0.0,0.0,0.0,0.4059634804725647,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.094851329922676,-2196.6513671875,304.1478271484375,0.7236674427986145,0.1530103832483291,0.1390734612941742,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992956005036,-340.7287292480469,296.831298828125,0.4857387542724609,0.050000000745058,0.0490289740264415,293.1827392578125,297.1499938964844,293.1499938964844,0.2310831546783447,-3481.384033203125,304.1490783691406,0.9148932695388794,0.3138811588287353,0.2203911989927292,293.1781921386719,297.1499938964844,293.1499938964844,0.3066660165786743,-5913.5615234375,304.1088562011719,0.990934669971466,0.3940562009811401,0.3757241666316986,293.26763916015625,297.1499938964844,293.1499938964844,0.0080009512603282,-2690.699462890625,300.6596374511719,0.4857387542724609,0.050000000745058,0.2325723469257354,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682588696479797,0.8039632439613342,0.8039632439613342,1.0,1.0,-1.2198436260223389,0.5204014778137207,0.6994421482086182,0.227581650018692,0.0,0.0,0.601006269454956,51.34693908691406,73.0,-63.19707107543945,-13725.1884765625,209.64569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017923831939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242057085037231,-6.388408564816928e-06,0.0,0.0003062808827962,0.0,0.0,44.98047256469727,0.0,0.0,0.0,0.4140578210353851,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.094851329922676,-2196.6513671875,304.1478271484375,0.7236674427986145,0.1530103832483291,0.1390734612941742,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992956005036,-340.7287292480469,296.831298828125,0.4857387542724609,0.050000000745058,0.0490289740264415,293.1827392578125,297.1499938964844,293.1499938964844,0.2310831546783447,-3481.384033203125,304.1490783691406,0.9148932695388794,0.3138811588287353,0.2203911989927292,293.1781921386719,297.1499938964844,293.1499938964844,0.3066660165786743,-5913.5615234375,304.1088562011719,0.990934669971466,0.3940562009811401,0.3757241666316986,293.26763916015625,297.1499938964844,293.1499938964844,0.0080009512603282,-2690.699462890625,300.6596374511719,0.4857387542724609,0.050000000745058,0.2325723469257354,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682588696479797,0.8039632439613342,0.8039632439613342,1.0,1.0,-1.2198436260223389,0.5204014778137207,0.6994421482086182,0.227581650018692,0.0,0.0,0.601006269454956,51.34693908691406,73.0,-63.19707107543945,-13725.1884765625,209.64569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017923831939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242057085037231,-6.388408564816928e-06,0.0,0.0003062808827962,0.0,0.0,44.98047256469727,0.0,0.0,0.0,0.4140578210353851,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948734879493713,-2196.60595703125,304.1485290527344,0.7069689631462097,0.1529967933893203,0.1393284201622009,293.2065734863281,297.1499938964844,293.1499938964844,0.0043195416219532,-341.9533996582031,296.8428039550781,0.472704142332077,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.2302801311016082,-3471.09814453125,304.1507263183594,0.891170859336853,0.3132232129573822,0.220130905508995,293.19927978515625,297.1499938964844,293.1499938964844,0.3017943799495697,-5827.74658203125,304.1304016113281,0.9650254845619202,0.3890233933925628,0.3701542019844055,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887900501489,-2687.263427734375,300.6211853027344,0.472704142332077,0.050000000745058,0.2337686717510223,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756925225257873,0.8034217357635498,0.8034217357635498,1.0,1.0,-1.2153255939483645,0.5183255672454834,0.6969999670982361,0.2263859808444976,0.0,0.0,0.6063351631164551,57.66621398925781,76.0,10.054919242858888,-13746.8076171875,221.1033630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.140625,18000.0,0.0,0.0,0.3014240562915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421424746513367,0.642149031162262,-6.544618827319937e-06,0.0,0.0003059071023017,0.0,0.0,47.7127799987793,0.0,0.0,0.0,0.4209624230861664,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948734879493713,-2196.60595703125,304.1485290527344,0.7069689631462097,0.1529967933893203,0.1393284201622009,293.2065734863281,297.1499938964844,293.1499938964844,0.0043195416219532,-341.9533996582031,296.8428039550781,0.472704142332077,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.2302801311016082,-3471.09814453125,304.1507263183594,0.891170859336853,0.3132232129573822,0.220130905508995,293.19927978515625,297.1499938964844,293.1499938964844,0.3017943799495697,-5827.74658203125,304.1304016113281,0.9650254845619202,0.3890233933925628,0.3701542019844055,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887900501489,-2687.263427734375,300.6211853027344,0.472704142332077,0.050000000745058,0.2337686717510223,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756925225257873,0.8034217357635498,0.8034217357635498,1.0,1.0,-1.2153255939483645,0.5183255672454834,0.6969999670982361,0.2263859808444976,0.0,0.0,0.6063351631164551,57.66621398925781,76.0,10.054919242858888,-13746.8076171875,221.1033630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.140625,18000.0,0.0,0.0,0.3014240562915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421424746513367,0.642149031162262,-6.544618827319937e-06,0.0,0.0003059071023017,0.0,0.0,47.7127799987793,0.0,0.0,0.0,0.4209624230861664,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948775112628936,-2196.528564453125,304.1488037109375,0.6999687552452087,0.1529641598463058,0.1394085735082626,293.2032165527344,297.1499938964844,293.1499938964844,0.0043267146684229,-342.39715576171875,296.84698486328125,0.4666056931018829,0.050000000745058,0.0493910536170005,293.1816101074219,297.1499938964844,293.1499938964844,0.2299234867095947,-3466.621337890625,304.1512451171875,0.8822290897369385,0.312877893447876,0.2199769914150238,293.20343017578125,297.1499938964844,293.1499938964844,0.3003305792808532,-5802.97265625,304.1365966796875,0.9539925456047058,0.3875767290592193,0.3686406314373016,293.2696228027344,297.1499938964844,293.1499938964844,0.0079791340976953,-2685.024658203125,300.6010437011719,0.4666056931018829,0.050000000745058,0.2342898845672607,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789655923843384,0.8031509518623352,0.8031509518623352,1.0,1.0,-1.2141772508621216,0.517803430557251,0.6963738203048706,0.2260121256113052,0.0,0.0,0.608002781867981,60.43012619018555,76.0,14.042393684387209,-13729.2333984375,226.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.67578125,18000.0,0.0,0.0,0.3014925718307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646126389503479,0.6461330056190491,-6.5851781982928514e-06,0.0,0.0003059766313526,0.0,0.0,48.3668098449707,0.0,0.0,0.0,0.4226559698581695,4.0,0.0,1.0
