time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0949001908302307,-2196.86376953125,304.1489562988281,0.6938275098800659,0.1529283970594406,0.139474406838417,293.2001037597656,297.1499938964844,293.1499938964844,0.004334392491728,-342.9256896972656,296.84869384765625,0.4605225026607513,0.050000000745058,0.0494929477572441,293.181396484375,297.1499938964844,293.1499938964844,0.22962087392807,-3462.876708984375,304.1515808105469,0.8744591474533081,0.3125185370445251,0.2198071479797363,293.20562744140625,297.1499938964844,293.1499938964844,0.2993073761463165,-5785.68798828125,304.140869140625,0.94407457113266,0.3864685893058777,0.3675460815429687,293.270263671875,297.1499938964844,293.1499938964844,0.0079701021313667,-2683.24658203125,300.5797119140625,0.4605225026607513,0.050000000745058,0.2347732335329055,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820020616054535,0.8029054999351501,0.8029054999351501,1.0,1.0,-1.2134407758712769,0.5174670219421387,0.6959737539291382,0.2257467657327652,0.0,0.0,0.6098318696022034,62.998008728027344,79.0,13.420927047729492,-13715.2197265625,231.453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.591796875,18000.0,0.0,0.0,0.3016813993453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500131487846375,0.6500197649002075,-6.61869125906378e-06,0.0,0.0003061682800762,0.0,0.0,48.97417449951172,0.0,0.0,0.0,0.4242211580276489,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949436947703361,-2197.535888671875,304.14923095703125,0.6834682822227478,0.1528605371713638,0.1395885050296783,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486771173775,-343.9220886230469,296.8509521484375,0.4502864181995392,0.050000000745058,0.0496787577867507,293.18115234375,297.1499938964844,293.1499938964844,0.2289993613958358,-3455.240966796875,304.1520690917969,0.8614681363105774,0.3117710649967193,0.2194306701421737,293.20703125,297.1499938964844,293.1499938964844,0.297798752784729,-5760.49853515625,304.1463317871094,0.9270147681236268,0.3847713470458984,0.3659889101982116,293.2713623046875,297.1499938964844,293.1499938964844,0.007949442602694,-2679.11669921875,300.5367736816406,0.4502864181995392,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.1232604980469,1.0,0.287496268749237,0.80241459608078,0.80241459608078,1.0,1.0,-1.2125375270843506,0.5170477032661438,0.695489764213562,0.2253637313842773,0.0,0.0,0.6129834055900574,67.6870346069336,82.0,10.889968872070312,-13692.05859375,240.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.76953125,18000.0,0.0,0.0,0.3023644685745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571313738822937,0.6571380496025085,-6.678172667307081e-06,0.0,0.0003068615042138,0.0,0.0,50.086910247802734,0.0,0.0,0.0,0.4270266592502594,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949436947703361,-2197.535888671875,304.14923095703125,0.6834682822227478,0.1528605371713638,0.1395885050296783,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486771173775,-343.9220886230469,296.8509521484375,0.4502864181995392,0.050000000745058,0.0496787577867507,293.18115234375,297.1499938964844,293.1499938964844,0.2289993613958358,-3455.240966796875,304.1520690917969,0.8614681363105774,0.3117710649967193,0.2194306701421737,293.20703125,297.1499938964844,293.1499938964844,0.297798752784729,-5760.49853515625,304.1463317871094,0.9270147681236268,0.3847713470458984,0.3659889101982116,293.2713623046875,297.1499938964844,293.1499938964844,0.007949442602694,-2679.11669921875,300.5367736816406,0.4502864181995392,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.1232604980469,1.0,0.287496268749237,0.80241459608078,0.80241459608078,1.0,1.0,-1.2125375270843506,0.5170477032661438,0.695489764213562,0.2253637313842773,0.0,0.0,0.6129834055900574,67.6870346069336,82.0,10.889968872070312,-13692.05859375,240.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.76953125,18000.0,0.0,0.0,0.3023644685745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571313738822937,0.6571380496025085,-6.678172667307081e-06,0.0,0.0003068615042138,0.0,0.0,50.086910247802734,0.0,0.0,0.0,0.4270266592502594,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949944928288459,-2198.385498046875,304.1494140625,0.6749720573425293,0.1528023034334182,0.1396937072277069,293.18951416015625,297.1499938964844,293.1499938964844,0.0043617021292448,-344.8471374511719,296.8520812988281,0.4422233700752258,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283730953931808,-3447.604736328125,304.1524353027344,0.8508790135383606,0.3110018670558929,0.2190229743719101,293.2066955566406,297.1499938964844,293.1499938964844,0.2966068089008331,-5741.033203125,304.1495056152344,0.9130942225456238,0.383390873670578,0.3648030459880829,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262992367148,-2674.453857421875,300.49365234375,0.4422233700752258,0.050000000745058,0.2364524453878402,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923872470855713,0.8019236326217651,0.8019236326217651,1.0,1.0,-1.211910367012024,0.5167503952980042,0.6951599717140198,0.2250538021326065,0.0,0.0,0.6155959963798523,71.93394470214844,85.0,7.975704193115234,-13671.912109375,249.3332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.3033399879932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630058288574219,0.6630125641822815,-6.72771193421795e-06,0.0,0.0003078515292145,0.0,0.0,51.019168853759766,0.0,0.0,0.0,0.4293530285358429,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949944928288459,-2198.385498046875,304.1494140625,0.6749720573425293,0.1528023034334182,0.1396937072277069,293.18951416015625,297.1499938964844,293.1499938964844,0.0043617021292448,-344.8471374511719,296.8520812988281,0.4422233700752258,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283730953931808,-3447.604736328125,304.1524353027344,0.8508790135383606,0.3110018670558929,0.2190229743719101,293.2066955566406,297.1499938964844,293.1499938964844,0.2966068089008331,-5741.033203125,304.1495056152344,0.9130942225456238,0.383390873670578,0.3648030459880829,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262992367148,-2674.453857421875,300.49365234375,0.4422233700752258,0.050000000745058,0.2364524453878402,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923872470855713,0.8019236326217651,0.8019236326217651,1.0,1.0,-1.211910367012024,0.5167503952980042,0.6951599717140198,0.2250538021326065,0.0,0.0,0.6155959963798523,71.93394470214844,85.0,7.975704193115234,-13671.912109375,249.3332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.3033399879932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630058288574219,0.6630125641822815,-6.72771193421795e-06,0.0,0.0003078515292145,0.0,0.0,51.019168853759766,0.0,0.0,0.0,0.4293530285358429,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950455963611602,-2199.255615234375,304.1495056152344,0.6677870750427246,0.1527520567178726,0.1397949010133743,293.1852111816406,297.1499938964844,293.1499938964844,0.0043737436644732,-345.7039794921875,296.85284423828125,0.4356432557106018,0.050000000745058,0.0500027164816856,293.1810302734375,297.1499938964844,293.1499938964844,0.2277299612760543,-3439.787353515625,304.1526794433594,0.8419206142425537,0.3102185726165771,0.2185955941677093,293.2057800292969,297.1499938964844,293.1499938964844,0.2955138981342315,-5723.525390625,304.1514587402344,0.9019474983215332,0.3821410536766052,0.3637586236000061,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010678455233,-2669.23876953125,300.4506225585937,0.4356432557106018,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968323230743408,0.8015109300613403,0.8015109300613403,1.0,1.0,-1.2113391160964966,0.5164845585823059,0.6948544979095459,0.2247693389654159,0.0,0.0,0.6176837086677551,75.8674087524414,73.0,6.762474060058594,-13656.2119140625,257.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044790625572204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678512096405029,0.6678579449653625,-6.769124411221128e-06,0.0,0.0003090075624641,0.0,0.0,51.79917907714844,0.0,0.0,0.0,0.4312772452831268,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950455963611602,-2199.255615234375,304.1495056152344,0.6677870750427246,0.1527520567178726,0.1397949010133743,293.1852111816406,297.1499938964844,293.1499938964844,0.0043737436644732,-345.7039794921875,296.85284423828125,0.4356432557106018,0.050000000745058,0.0500027164816856,293.1810302734375,297.1499938964844,293.1499938964844,0.2277299612760543,-3439.787353515625,304.1526794433594,0.8419206142425537,0.3102185726165771,0.2185955941677093,293.2057800292969,297.1499938964844,293.1499938964844,0.2955138981342315,-5723.525390625,304.1514587402344,0.9019474983215332,0.3821410536766052,0.3637586236000061,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010678455233,-2669.23876953125,300.4506225585937,0.4356432557106018,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968323230743408,0.8015109300613403,0.8015109300613403,1.0,1.0,-1.2113391160964966,0.5164845585823059,0.6948544979095459,0.2247693389654159,0.0,0.0,0.6176837086677551,75.8674087524414,73.0,6.762474060058594,-13656.2119140625,257.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044790625572204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678512096405029,0.6678579449653625,-6.769124411221128e-06,0.0,0.0003090075624641,0.0,0.0,51.79917907714844,0.0,0.0,0.0,0.4312772452831268,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949633046984672,-2197.589111328125,304.1498107910156,0.6686197519302368,0.1527448296546936,0.1397540271282196,293.181396484375,297.1499938964844,293.1499938964844,0.0043696714565157,-345.3182373046875,296.8547058105469,0.4364366233348846,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268886715173721,-3429.50732421875,304.1531982421875,0.8422710299491882,0.3094499409198761,0.2180403172969818,293.2044982910156,297.1499938964844,293.1499938964844,0.2942586541175842,-5703.6279296875,304.153076171875,0.9021778106689452,0.380984216928482,0.3626271188259125,293.2732849121094,297.1499938964844,293.1499938964844,0.0078406613320112,-2654.42626953125,300.40869140625,0.4364366233348846,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955117523670196,0.8010982275009155,0.8010982275009155,1.0,1.0,-1.2091299295425415,0.515483558177948,0.6936463117599487,0.2240851521492004,0.0,0.0,0.6188727617263794,75.3319091796875,61.0,9.53127670288086,-13632.59375,255.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.81640625,18000.0,0.0,0.0,0.3056583106517792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712563037872314,0.6712630987167358,-6.800265509809833e-06,0.0,0.0003102043410763,0.0,0.0,52.363956451416016,0.0,0.0,0.0,0.432641327381134,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949633046984672,-2197.589111328125,304.1498107910156,0.6686197519302368,0.1527448296546936,0.1397540271282196,293.181396484375,297.1499938964844,293.1499938964844,0.0043696714565157,-345.3182373046875,296.8547058105469,0.4364366233348846,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268886715173721,-3429.50732421875,304.1531982421875,0.8422710299491882,0.3094499409198761,0.2180403172969818,293.2044982910156,297.1499938964844,293.1499938964844,0.2942586541175842,-5703.6279296875,304.153076171875,0.9021778106689452,0.380984216928482,0.3626271188259125,293.2732849121094,297.1499938964844,293.1499938964844,0.0078406613320112,-2654.42626953125,300.40869140625,0.4364366233348846,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955117523670196,0.8010982275009155,0.8010982275009155,1.0,1.0,-1.2091299295425415,0.515483558177948,0.6936463117599487,0.2240851521492004,0.0,0.0,0.6188727617263794,75.3319091796875,61.0,9.53127670288086,-13632.59375,255.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.81640625,18000.0,0.0,0.0,0.3056583106517792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712563037872314,0.6712630987167358,-6.800265509809833e-06,0.0,0.0003102043410763,0.0,0.0,52.363956451416016,0.0,0.0,0.0,0.432641327381134,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948893874883651,-2196.123779296875,304.1499938964844,0.6715425848960876,0.1527738720178604,0.1397089809179306,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623996898531,-344.7117614746094,296.8565673828125,0.4391027987003326,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264017015695572,-3423.54150390625,304.15350341796875,0.8453133702278137,0.3090838491916656,0.2177337557077407,293.2037353515625,297.1499938964844,293.1499938964844,0.2935668230056762,-5692.70751953125,304.1537475585937,0.9056930541992188,0.380444198846817,0.3620428144931793,293.2733459472656,297.1499938964844,293.1499938964844,0.0077995723113417,-2643.93017578125,300.3885192871094,0.4391027987003326,0.050000000745058,0.2367918938398361,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933359146118164,0.8008918762207031,0.8008918762207031,1.0,1.0,-1.2075625658035278,0.5147768259048462,0.6927857398986816,0.2236261516809463,0.0,0.0,0.6188815236091614,73.67691040039062,61.0,11.349743843078612,-13616.4697265625,251.2988128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.3062126040458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719447374343872,0.6719515919685364,-6.808821581216762e-06,0.0,0.0003107668599113,0.0,0.0,52.49234771728516,0.0,0.0,0.0,0.4329346716403961,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948078408837318,-2194.51513671875,304.150146484375,0.6758793592453003,0.1528235077857971,0.139657661318779,293.177978515625,297.1499938964844,293.1499938964844,0.0043526706285774,-343.9165954589844,296.8586730957031,0.443107932806015,0.050000000745058,0.0498274192214012,293.1806335449219,297.1499938964844,293.1499938964844,0.2258944064378738,-3417.33056640625,304.1537780761719,0.8499721884727478,0.3087295293807983,0.2174158692359924,293.2029113769531,297.1499938964844,293.1499938964844,0.2928597629070282,-5681.58349609375,304.15435791015625,0.9113284349441528,0.3799281120300293,0.361454963684082,293.2733154296875,297.1499938964844,293.1499938964844,0.0077536543831229,-2632.060302734375,300.36865234375,0.443107932806015,0.050000000745058,0.2363598197698593,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903485000133514,0.8006913065910339,0.8006913065910339,1.0,1.0,-1.2057859897613523,0.5139771103858948,0.6918088793754578,0.2231163829565048,0.0,0.0,0.6185322403907776,71.34369659423828,49.0,12.523369789123535,-13597.6884765625,245.8487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067177534103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718558073043823,0.6718626022338867,-6.811276762164198e-06,0.0,0.0003112795238848,0.0,0.0,52.49742889404297,0.0,0.0,0.0,0.4329271614551544,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946384593844413,-2191.189208984375,304.1503601074219,0.6886184811592102,0.1529768854379654,0.1395485699176788,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278490193188,-341.9206237792969,296.86309814453125,0.455289751291275,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248486131429672,-3404.54541015625,304.1542663574219,0.8640698194503784,0.3080509901046753,0.216757670044899,293.2010498046875,297.1499938964844,293.1499938964844,0.2914357781410217,-5659.27587890625,304.1552734375,0.929055154323578,0.3789606094360351,0.3602818548679352,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518580317497,-2605.427978515625,300.32977294921875,0.455289751291275,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824109494686126,0.8002901673316956,0.8002901673316956,1.0,1.0,-1.201783299446106,0.5121764540672302,0.6896069049835205,0.2219887673854828,0.0,0.0,0.6168497800827026,65.13623809814453,37.0,13.326613426208496,-13554.3125,231.6820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075183629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695333123207092,0.6695401072502136,-6.7984810812049545e-06,0.0,0.0003120920446235,0.0,0.0,52.16252517700195,0.0,0.0,0.0,0.432066798210144,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946384593844413,-2191.189208984375,304.1503601074219,0.6886184811592102,0.1529768854379654,0.1395485699176788,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278490193188,-341.9206237792969,296.86309814453125,0.455289751291275,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248486131429672,-3404.54541015625,304.1542663574219,0.8640698194503784,0.3080509901046753,0.216757670044899,293.2010498046875,297.1499938964844,293.1499938964844,0.2914357781410217,-5659.27587890625,304.1552734375,0.929055154323578,0.3789606094360351,0.3602818548679352,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518580317497,-2605.427978515625,300.32977294921875,0.455289751291275,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824109494686126,0.8002901673316956,0.8002901673316956,1.0,1.0,-1.201783299446106,0.5121764540672302,0.6896069049835205,0.2219887673854828,0.0,0.0,0.6168497800827026,65.13623809814453,37.0,13.326613426208496,-13554.3125,231.6820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075183629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695333123207092,0.6695401072502136,-6.7984810812049545e-06,0.0,0.0003120920446235,0.0,0.0,52.16252517700195,0.0,0.0,0.0,0.432066798210144,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944770202040672,-2188.034912109375,304.1505126953125,0.706961989402771,0.1531905233860016,0.1394424140453338,293.1720886230469,297.1499938964844,293.1499938964844,0.004298151936382,-339.5653381347656,296.86737060546875,0.4725363850593567,0.050000000745058,0.0492844358086586,293.1795654296875,297.1499938964844,293.1499938964844,0.2237916737794876,-3391.655029296875,304.15460205078125,0.8852627873420715,0.3074035346508026,0.2160805016756057,293.1990966796875,297.1499938964844,293.1499938964844,0.2900363206863403,-5637.46337890625,304.1558532714844,0.9546033143997192,0.3780680298805237,0.3591254353523254,293.2723693847656,297.1499938964844,293.1499938964844,0.0075420346111059,-2576.36865234375,300.2916564941406,0.4725363850593567,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723819017410278,0.799889087677002,0.799889087677002,1.0,1.0,-1.197385311126709,0.5101983547210693,0.6871869564056396,0.2207695692777633,0.0,0.0,0.6140038371086121,57.469703674316406,25.0,12.438209533691406,-13505.0205078125,214.4978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079600930213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646097898483276,0.664616584777832,-6.763996680092532e-06,0.0,0.000312540330924,0.0,0.0,51.41260528564453,0.0,0.0,0.0,0.4301820397377014,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944770202040672,-2188.034912109375,304.1505126953125,0.706961989402771,0.1531905233860016,0.1394424140453338,293.1720886230469,297.1499938964844,293.1499938964844,0.004298151936382,-339.5653381347656,296.86737060546875,0.4725363850593567,0.050000000745058,0.0492844358086586,293.1795654296875,297.1499938964844,293.1499938964844,0.2237916737794876,-3391.655029296875,304.15460205078125,0.8852627873420715,0.3074035346508026,0.2160805016756057,293.1990966796875,297.1499938964844,293.1499938964844,0.2900363206863403,-5637.46337890625,304.1558532714844,0.9546033143997192,0.3780680298805237,0.3591254353523254,293.2723693847656,297.1499938964844,293.1499938964844,0.0075420346111059,-2576.36865234375,300.2916564941406,0.4725363850593567,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723819017410278,0.799889087677002,0.799889087677002,1.0,1.0,-1.197385311126709,0.5101983547210693,0.6871869564056396,0.2207695692777633,0.0,0.0,0.6140038371086121,57.469703674316406,25.0,12.438209533691406,-13505.0205078125,214.4978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079600930213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646097898483276,0.664616584777832,-6.763996680092532e-06,0.0,0.000312540330924,0.0,0.0,51.41260528564453,0.0,0.0,0.0,0.4301820397377014,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943370461463928,-2185.31494140625,304.15057373046875,0.7299633622169495,0.1534511297941208,0.1393466740846634,293.1695556640625,297.1499938964844,293.1499938964844,0.0042656143195927,-337.01416015625,296.8708801269531,0.4900341033935547,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227556854486465,-3379.056884765625,304.15478515625,0.9159875512123108,0.3067824840545654,0.2153956443071365,293.19708251953125,297.1499938964844,293.1499938964844,0.288692831993103,-5616.61669921875,304.1561279296875,0.9849218726158142,0.3772328495979309,0.3579905033111572,293.271484375,297.1499938964844,293.1499938964844,0.0074287527240812,-2546.157470703125,300.25396728515625,0.4900341033935547,0.050000000745058,0.2321870177984237,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607051134109497,0.799525797367096,0.799525797367096,1.0,1.0,-1.1927649974822998,0.5081237554550171,0.6846413016319275,0.2195073515176773,0.0,0.0,0.6102753281593323,48.87636184692383,25.0,10.299570083618164,-13451.861328125,195.48280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079807758331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576072573661804,0.65761399269104,-6.711961759719998e-06,0.0,0.0003125613147858,0.0,0.0,50.339542388916016,0.0,0.0,0.0,0.4274830818176269,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943370461463928,-2185.31494140625,304.15057373046875,0.7299633622169495,0.1534511297941208,0.1393466740846634,293.1695556640625,297.1499938964844,293.1499938964844,0.0042656143195927,-337.01416015625,296.8708801269531,0.4900341033935547,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227556854486465,-3379.056884765625,304.15478515625,0.9159875512123108,0.3067824840545654,0.2153956443071365,293.19708251953125,297.1499938964844,293.1499938964844,0.288692831993103,-5616.61669921875,304.1561279296875,0.9849218726158142,0.3772328495979309,0.3579905033111572,293.271484375,297.1499938964844,293.1499938964844,0.0074287527240812,-2546.157470703125,300.25396728515625,0.4900341033935547,0.050000000745058,0.2321870177984237,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607051134109497,0.799525797367096,0.799525797367096,1.0,1.0,-1.1927649974822998,0.5081237554550171,0.6846413016319275,0.2195073515176773,0.0,0.0,0.6102753281593323,48.87636184692383,25.0,10.299570083618164,-13451.861328125,195.48280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079807758331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576072573661804,0.65761399269104,-6.711961759719998e-06,0.0,0.0003125613147858,0.0,0.0,50.339542388916016,0.0,0.0,0.0,0.4274830818176269,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943152904510498,-2184.838134765625,304.1504211425781,0.7481789588928223,0.1537329703569412,0.1393855065107345,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443741112947,-335.3288269042969,296.8737487792969,0.5031935572624207,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218498736619949,-3368.08642578125,304.1546936035156,0.9432787895202636,0.3061636984348297,0.2148017436265945,293.1929626464844,297.1499938964844,293.1499938964844,0.2819624543190002,-5508.880859375,304.1664123535156,0.9990000128746032,0.3768511712551117,0.3509972393512726,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403655551373,-2522.58154296875,300.2166442871094,0.5031935572624207,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931945800781,293.2705078125,291.1815490722656,1.0,0.2520461976528168,0.7991624474525452,0.7991624474525452,1.0,1.0,-1.1821856498718262,0.5033736228942871,0.6788120865821838,0.2168314605951309,0.0,0.0,0.6059022545814514,43.11445617675781,25.0,13.984869003295898,-13359.8125,180.47222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.302734375,18000.0,0.0,0.0,0.3075456619262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649231493473053,0.6492381691932678,-6.648190264968434e-06,0.0,0.0003121197514701,0.0,0.0,49.06493377685547,0.0,0.0,0.0,0.4242480397224426,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943152904510498,-2184.838134765625,304.1504211425781,0.7481789588928223,0.1537329703569412,0.1393855065107345,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443741112947,-335.3288269042969,296.8737487792969,0.5031935572624207,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218498736619949,-3368.08642578125,304.1546936035156,0.9432787895202636,0.3061636984348297,0.2148017436265945,293.1929626464844,297.1499938964844,293.1499938964844,0.2819624543190002,-5508.880859375,304.1664123535156,0.9990000128746032,0.3768511712551117,0.3509972393512726,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403655551373,-2522.58154296875,300.2166442871094,0.5031935572624207,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931945800781,293.2705078125,291.1815490722656,1.0,0.2520461976528168,0.7991624474525452,0.7991624474525452,1.0,1.0,-1.1821856498718262,0.5033736228942871,0.6788120865821838,0.2168314605951309,0.0,0.0,0.6059022545814514,43.11445617675781,25.0,13.984869003295898,-13359.8125,180.47222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.302734375,18000.0,0.0,0.0,0.3075456619262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649231493473053,0.6492381691932678,-6.648190264968434e-06,0.0,0.0003121197514701,0.0,0.0,49.06493377685547,0.0,0.0,0.0,0.4242480397224426,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942360237240791,-2183.1142578125,304.1504821777344,0.7545038461685181,0.1538632661104202,0.1394484788179397,293.166259765625,297.1499938964844,293.1499938964844,0.0042366082780063,-334.54248046875,296.8818359375,0.5077227354049683,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211865037679672,-3359.8037109375,304.1550598144531,0.9519183039665222,0.3058376014232635,0.214534729719162,293.1829833984375,297.1499938964844,293.1499938964844,0.2731443047523498,-5367.53271484375,304.17938232421875,0.9990000128746032,0.3782635033130646,0.3420797288417816,293.26983642578125,297.1499938964844,293.1499938964844,0.007301028817892,-2510.976318359375,300.2019958496094,0.5077227354049683,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991577148437,1.0,0.248297706246376,0.7989808320999146,0.7989808320999146,1.0,1.0,-1.1707857847213743,0.4983010590076446,0.6724847555160522,0.2139290571212768,0.0,0.0,0.6014864444732666,41.30288314819336,25.0,33.208641052246094,-13269.205078125,173.34144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.84765625,18000.0,0.0,0.0,0.3070376813411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431798934936523,0.6431865096092224,-6.607830073335208e-06,0.0,0.0003116042353212,0.0,0.0,48.18954086303711,0.0,0.0,0.0,0.4219057857990265,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941249057650566,-2180.750244140625,304.1506042480469,0.7605140209197998,0.1539789736270904,0.1395039409399032,293.1654052734375,297.1499938964844,293.1499938964844,0.0042271423153579,-333.59307861328125,296.89227294921875,0.512062668800354,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204493135213852,-3350.580322265625,304.1554870605469,0.9596409201622008,0.3054895997047424,0.2142577618360519,293.1683654785156,297.1499938964844,293.1499938964844,0.2649835050106048,-5236.861328125,304.1888122558594,0.9990000128746032,0.3807138800621032,0.3340088725090027,293.2691345214844,297.1499938964844,293.1499938964844,0.0072613446973264,-2499.010498046875,300.1890869140625,0.512062668800354,0.050000000745058,0.2305540889501571,291.2144775390625,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449130713939666,0.7988483905792236,0.7988483905792236,1.0,1.0,-1.1604350805282593,0.4937052130699157,0.6667299270629883,0.2113028317689895,0.0,0.0,0.5952123999595642,39.70087814331055,28.0,40.359642028808594,-13164.3515625,167.0571746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.59375,18000.0,0.0,0.0,0.3062681257724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633076548576355,0.6330831050872803,-6.54304039926501e-06,0.0,0.0003108232049271,0.0,0.0,46.76421737670898,0.0,0.0,0.0,0.4181373417377472,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940798446536064,-2179.677734375,304.15045166015625,0.7694599628448486,0.1541894525289535,0.1396242678165435,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140535078942,-332.3966064453125,296.9012145996094,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193651497364044,-3337.288330078125,304.1554260253906,0.9699612855911256,0.3047502636909485,0.2136954963207245,293.13482666015625,297.1499938964844,293.1499938964844,0.2535736262798309,-5055.63134765625,304.1944885253906,0.9990000128746032,0.3870441615581512,0.3227494955062866,293.2674255371094,297.1499938964844,293.1499938964844,0.0071986326947808,-2481.320556640625,300.158447265625,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403167933225631,0.7985835671424866,0.7985835671424866,1.0,1.0,-1.145849347114563,0.4872415661811828,0.6586077809333801,0.2075778841972351,0.0,0.0,0.582503616809845,37.52374267578125,46.0,21.14463996887207,-12972.822265625,158.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.244140625,18000.0,0.0,0.0,0.3038972914218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080508232116699,0.6080572009086609,-6.365882654790767e-06,0.0,0.0003084171330556,0.0,0.0,43.25309371948242,0.0,0.0,0.0,0.4088498651981354,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940798446536064,-2179.677734375,304.15045166015625,0.7694599628448486,0.1541894525289535,0.1396242678165435,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140535078942,-332.3966064453125,296.9012145996094,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193651497364044,-3337.288330078125,304.1554260253906,0.9699612855911256,0.3047502636909485,0.2136954963207245,293.13482666015625,297.1499938964844,293.1499938964844,0.2535736262798309,-5055.63134765625,304.1944885253906,0.9990000128746032,0.3870441615581512,0.3227494955062866,293.2674255371094,297.1499938964844,293.1499938964844,0.0071986326947808,-2481.320556640625,300.158447265625,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403167933225631,0.7985835671424866,0.7985835671424866,1.0,1.0,-1.145849347114563,0.4872415661811828,0.6586077809333801,0.2075778841972351,0.0,0.0,0.582503616809845,37.52374267578125,46.0,21.14463996887207,-12972.822265625,158.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.244140625,18000.0,0.0,0.0,0.3038972914218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080508232116699,0.6080572009086609,-6.365882654790767e-06,0.0,0.0003084171330556,0.0,0.0,43.25309371948242,0.0,0.0,0.0,0.4088498651981354,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944257155060768,-2186.544921875,304.14971923828125,0.7641772031784058,0.1543463915586471,0.1398285329341888,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177946306765,-332.9594421386719,296.8876342773437,0.514334499835968,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.21909961104393,-3334.67919921875,304.15399169921875,0.9620304703712464,0.303934633731842,0.2131804227828979,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210607051849,-5166.6591796875,304.1681213378906,0.9990000128746032,0.3914112448692322,0.3299578428268432,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748667396605,-2477.69677734375,300.1166381835937,0.514334499835968,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.24393892288208,0.7983187437057495,0.7983187437057495,1.0,1.0,-1.1544580459594729,0.4910708665847778,0.6633872389793396,0.2095583081245422,0.0,0.0,0.574702262878418,38.895355224609375,64.0,-33.33926010131836,-12953.62890625,163.71038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.99609375,18000.0,0.0,0.0,0.3007804155349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877309441566467,0.5877371430397034,-6.204707005963428e-06,0.0,0.0003052538668271,0.0,0.0,40.430213928222656,0.0,0.0,0.0,0.4012418091297149,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944257155060768,-2186.544921875,304.14971923828125,0.7641772031784058,0.1543463915586471,0.1398285329341888,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177946306765,-332.9594421386719,296.8876342773437,0.514334499835968,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.21909961104393,-3334.67919921875,304.15399169921875,0.9620304703712464,0.303934633731842,0.2131804227828979,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210607051849,-5166.6591796875,304.1681213378906,0.9990000128746032,0.3914112448692322,0.3299578428268432,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748667396605,-2477.69677734375,300.1166381835937,0.514334499835968,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.24393892288208,0.7983187437057495,0.7983187437057495,1.0,1.0,-1.1544580459594729,0.4910708665847778,0.6633872389793396,0.2095583081245422,0.0,0.0,0.574702262878418,38.895355224609375,64.0,-33.33926010131836,-12953.62890625,163.71038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.99609375,18000.0,0.0,0.0,0.3007804155349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877309441566467,0.5877371430397034,-6.204707005963428e-06,0.0,0.0003052538668271,0.0,0.0,40.430213928222656,0.0,0.0,0.0,0.4012418091297149,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.095187172293663,-2201.86474609375,304.1485290527344,0.7478922605514526,0.1544259339570999,0.1400779783725738,293.16259765625,297.1499938964844,293.1499938964844,0.0042415577918291,-335.5981140136719,296.8468322753906,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197599411010742,-3344.045166015625,304.1515808105469,0.9375196099281312,0.303031325340271,0.2126915007829666,293.1318664550781,297.1499938964844,293.1499938964844,0.2829084098339081,-5540.2958984375,304.1236572265625,0.9990000128746032,0.389046162366867,0.3531655669212341,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887485682964,-2488.409423828125,300.0578308105469,0.502130925655365,0.050000000745058,0.2312124967575073,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540490925312042,0.7980554699897766,0.7980554699897766,1.0,1.0,-1.1831718683242798,0.5038073658943176,0.6793645620346069,0.2166310250759124,0.0,0.0,0.5794668793678284,43.52841567993164,67.0,-83.82620239257812,-13164.5390625,181.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.297991931438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587602436542511,0.5876085758209229,-6.161746114230482e-06,0.0,0.0003024239267688,0.0,0.0,40.18932723999024,0.0,0.0,0.0,0.4007995426654815,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.095187172293663,-2201.86474609375,304.1485290527344,0.7478922605514526,0.1544259339570999,0.1400779783725738,293.16259765625,297.1499938964844,293.1499938964844,0.0042415577918291,-335.5981140136719,296.8468322753906,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197599411010742,-3344.045166015625,304.1515808105469,0.9375196099281312,0.303031325340271,0.2126915007829666,293.1318664550781,297.1499938964844,293.1499938964844,0.2829084098339081,-5540.2958984375,304.1236572265625,0.9990000128746032,0.389046162366867,0.3531655669212341,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887485682964,-2488.409423828125,300.0578308105469,0.502130925655365,0.050000000745058,0.2312124967575073,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540490925312042,0.7980554699897766,0.7980554699897766,1.0,1.0,-1.1831718683242798,0.5038073658943176,0.6793645620346069,0.2166310250759124,0.0,0.0,0.5794668793678284,43.52841567993164,67.0,-83.82620239257812,-13164.5390625,181.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.297991931438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587602436542511,0.5876085758209229,-6.161746114230482e-06,0.0,0.0003024239267688,0.0,0.0,40.18932723999024,0.0,0.0,0.0,0.4007995426654815,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958529263734817,-2215.140625,304.14794921875,0.7308197617530823,0.1544632762670517,0.1403191089630127,293.162109375,297.1499938964844,293.1499938964844,0.0042725400999188,-338.63623046875,296.8102111816406,0.4895175695419311,0.050000000745058,0.0489573292434215,293.1806640625,297.1499938964844,293.1499938964844,0.2202024161815643,-3350.336181640625,304.150390625,0.9097573757171632,0.3020720481872558,0.2121885120868683,293.1721496582031,297.1499938964844,293.1499938964844,0.2948151230812073,-5725.23681640625,304.114990234375,0.988189458847046,0.3813299834728241,0.3634302914142608,293.26531982421875,297.1499938964844,293.1499938964844,0.0072065177373588,-2499.26416015625,299.9975891113281,0.4895175695419311,0.050000000745058,0.2322324961423874,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628445029258728,0.7977921366691589,0.7977921366691589,1.0,1.0,-1.196821212768555,0.5096978545188904,0.6871234178543091,0.220479816198349,0.0,0.0,0.5926018953323364,49.18077850341797,70.0,-56.709869384765625,-13379.646484375,197.40240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965750098228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085336208343506,0.608539879322052,-6.275633040786488e-06,0.0,0.0003009859356097,0.0,0.0,42.8026008605957,0.0,0.0,0.0,0.4081373512744903,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958529263734817,-2215.140625,304.14794921875,0.7308197617530823,0.1544632762670517,0.1403191089630127,293.162109375,297.1499938964844,293.1499938964844,0.0042725400999188,-338.63623046875,296.8102111816406,0.4895175695419311,0.050000000745058,0.0489573292434215,293.1806640625,297.1499938964844,293.1499938964844,0.2202024161815643,-3350.336181640625,304.150390625,0.9097573757171632,0.3020720481872558,0.2121885120868683,293.1721496582031,297.1499938964844,293.1499938964844,0.2948151230812073,-5725.23681640625,304.114990234375,0.988189458847046,0.3813299834728241,0.3634302914142608,293.26531982421875,297.1499938964844,293.1499938964844,0.0072065177373588,-2499.26416015625,299.9975891113281,0.4895175695419311,0.050000000745058,0.2322324961423874,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628445029258728,0.7977921366691589,0.7977921366691589,1.0,1.0,-1.196821212768555,0.5096978545188904,0.6871234178543091,0.220479816198349,0.0,0.0,0.5926018953323364,49.18077850341797,70.0,-56.709869384765625,-13379.646484375,197.40240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965750098228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085336208343506,0.608539879322052,-6.275633040786488e-06,0.0,0.0003009859356097,0.0,0.0,42.8026008605957,0.0,0.0,0.0,0.4081373512744903,4.0,0.0,1.0
