time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958767756819725,-2215.37646484375,304.1482849121094,0.7221658825874329,0.1544533818960189,0.1404444128274917,293.1620788574219,297.1499938964844,293.1499938964844,0.0042821401730179,-339.2342834472656,296.8130798339844,0.482976883649826,0.050000000745058,0.0490828342735767,293.18133544921875,297.1499938964844,293.1499938964844,0.2196916490793228,-3343.83837890625,304.1512451171875,0.8968942165374756,0.3015534579753876,0.2119350582361221,293.1835327148437,297.1499938964844,293.1499938964844,0.2919292449951172,-5678.40185546875,304.12652587890625,0.9746077656745912,0.3788085877895355,0.3605751991271972,293.26593017578125,297.1499938964844,293.1499938964844,0.0072018238715827,-2497.77001953125,299.9786071777344,0.482976883649826,0.050000000745058,0.2328278422355651,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,293.2658386230469,291.09844970703125,1.0,0.26658695936203,0.7976605296134949,0.7976605296134949,1.0,1.0,-1.193962335586548,0.5084953904151917,0.6854668855667114,0.2194986939430236,0.0,0.0,0.5955134034156799,52.31148147583008,70.0,-10.66181755065918,-13411.58984375,202.85134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6953125,18000.0,0.0,0.0,0.2963041663169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185047626495361,0.6185111403465271,-6.354745437420206e-06,0.0,0.0003007110790349,0.0,0.0,44.22238540649414,0.0,0.0,0.0,0.411816269159317,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958413407206535,-2214.470703125,304.1486511230469,0.7147087454795837,0.1544155776500702,0.1405296176671981,293.16229248046875,297.1499938964844,293.1499938964844,0.0042871078476309,-339.4486389160156,296.8183898925781,0.477160632610321,0.050000000745058,0.0491964221000671,293.1821594238281,297.1499938964844,293.1499938964844,0.2190714180469513,-3335.985595703125,304.15216064453125,0.8863312005996704,0.3009961247444153,0.211643785238266,293.1899719238281,297.1499938964844,293.1499938964844,0.2900511622428894,-5646.5419921875,304.1341552734375,0.9624154567718506,0.3771171271800995,0.3587203025817871,293.26666259765625,297.1499938964844,293.1499938964844,0.0071917441673576,-2494.5693359375,299.9609680175781,0.477160632610321,0.050000000745058,0.2333666384220123,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700354158878326,0.7973678112030029,0.7973678112030029,1.0,1.0,-1.1922708749771118,0.5077018141746521,0.6845691204071045,0.2190747559070587,0.0,0.0,0.5967754125595093,55.163875579833984,73.0,8.204290390014648,-13410.8505859375,208.0774383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.3828125,18000.0,0.0,0.0,0.2962085306644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623422384262085,0.6234288215637207,-6.406235115719028e-06,0.0,0.0003006140177603,0.0,0.0,45.00327301025391,0.0,0.0,0.0,0.4138350784778595,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958619117736816,-2214.668212890625,304.1490478515625,0.7016332745552063,0.1543110907077789,0.1406355798244476,293.16326904296875,297.1499938964844,293.1499938964844,0.0042973263189196,-340.12213134765625,296.8169250488281,0.466137021780014,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180729508399963,-3323.603515625,304.153076171875,0.8692587614059448,0.299822986125946,0.2109899371862411,293.1956481933594,297.1499938964844,293.1499938964844,0.2880098223686218,-5611.90234375,304.1426696777344,0.9415056705474854,0.3749391436576843,0.3565382063388824,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739773266017,-2490.29443359375,299.9193725585937,0.466137021780014,0.050000000745058,0.2343290299177169,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.276213675737381,0.796782374382019,0.796782374382019,1.0,1.0,-1.190392255783081,0.5067726373672485,0.6836196184158325,0.2186295837163925,0.0,0.0,0.6000996232032776,60.27602767944336,76.0,10.062100410461426,-13399.1435546875,217.80154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.958984375,18000.0,0.0,0.0,0.2963619828224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303817629814148,0.6303882002830505,-6.468171704909764e-06,0.0,0.0003007697232533,0.0,0.0,46.059383392333984,0.0,0.0,0.0,0.4166637659072876,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958619117736816,-2214.668212890625,304.1490478515625,0.7016332745552063,0.1543110907077789,0.1406355798244476,293.16326904296875,297.1499938964844,293.1499938964844,0.0042973263189196,-340.12213134765625,296.8169250488281,0.466137021780014,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180729508399963,-3323.603515625,304.153076171875,0.8692587614059448,0.299822986125946,0.2109899371862411,293.1956481933594,297.1499938964844,293.1499938964844,0.2880098223686218,-5611.90234375,304.1426696777344,0.9415056705474854,0.3749391436576843,0.3565382063388824,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739773266017,-2490.29443359375,299.9193725585937,0.466137021780014,0.050000000745058,0.2343290299177169,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.276213675737381,0.796782374382019,0.796782374382019,1.0,1.0,-1.190392255783081,0.5067726373672485,0.6836196184158325,0.2186295837163925,0.0,0.0,0.6000996232032776,60.27602767944336,76.0,10.062100410461426,-13399.1435546875,217.80154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.958984375,18000.0,0.0,0.0,0.2963619828224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303817629814148,0.6303882002830505,-6.468171704909764e-06,0.0,0.0003007697232533,0.0,0.0,46.059383392333984,0.0,0.0,0.0,0.4166637659072876,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.09588024020195,-2214.917724609375,304.1492919921875,0.6929141283035278,0.1542213261127472,0.1406940817832946,293.1644592285156,297.1499938964844,293.1499938964844,0.00430394615978,-340.5813903808594,296.8123474121094,0.4575110971927643,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.21726955473423,-3313.715087890625,304.15362548828125,0.8582709431648254,0.2988353073596954,0.21042101085186,293.1971740722656,297.1499938964844,293.1499938964844,0.286956250667572,-5594.23828125,304.1464538574219,0.9275044202804564,0.3737093210220337,0.3554275631904602,293.269287109375,297.1499938964844,293.1499938964844,0.0071581155061721,-2486.62744140625,299.88482666015625,0.4575110971927643,0.050000000745058,0.2350203096866607,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.280604213476181,0.796314001083374,0.796314001083374,1.0,1.0,-1.189450979232788,0.5062721371650696,0.6831788420677185,0.2184347808361053,0.0,0.0,0.602606475353241,63.95460510253906,76.0,8.594169616699219,-13394.4296875,224.9229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.501953125,18000.0,0.0,0.0,0.2967658340930938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358240842819214,0.6358306407928467,-6.511497758765472e-06,0.0,0.0003011795924976,0.0,0.0,46.865909576416016,0.0,0.0,0.0,0.4187679886817932,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958845093846321,-2214.97802734375,304.1493225097656,0.690933108329773,0.1541988849639892,0.1407068967819214,293.1648254394531,297.1499938964844,293.1499938964844,0.0043053030967712,-340.67584228515625,296.8109436035156,0.4555639326572418,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170632034540176,-3311.18017578125,304.1537170410156,0.8557922840118408,0.2985807359218597,0.2102722972631454,293.1973571777344,297.1499938964844,293.1499938964844,0.2867256700992584,-5590.4130859375,304.1471862792969,0.9243301153182985,0.3734347224235534,0.3551891148090362,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538896299898,-2485.647216796875,299.87615966796875,0.4555639326572418,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.281640350818634,0.7961969375610352,0.7961969375610352,1.0,1.0,-1.1892410516738892,0.5061575174331665,0.6830835342407227,0.2183946967124939,0.0,0.0,0.6031882166862488,64.83148193359375,79.0,8.063607215881348,-13393.150390625,226.6238555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.259765625,18000.0,0.0,0.0,0.2968985736370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370835304260254,0.6370900273323059,-6.521629984490573e-06,0.0,0.0003013143141288,0.0,0.0,47.05435180664063,0.0,0.0,0.0,0.4192570745944977,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959076508879661,-2215.335693359375,304.1495056152344,0.6819968223571777,0.1540868580341339,0.140763059258461,293.1669006347656,297.1499938964844,293.1499938964844,0.004310539457947,-341.0462646484375,296.80194091796875,0.4469964802265167,0.050000000745058,0.0497449003159999,293.18780517578125,297.1499938964844,293.1499938964844,0.2160042822360992,-3298.2001953125,304.1542358398437,0.844651997089386,0.2972670495510101,0.2094923257827758,293.1976623535156,297.1499938964844,293.1499938964844,0.2856827080249786,-5573.3359375,304.1498107910156,0.9103171229362488,0.3721681237220764,0.3541218936443329,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316817775368,-2480.507568359375,299.8323669433594,0.4469964802265167,0.050000000745058,0.2359683960676193,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865054905414581,0.7958266139030457,0.7958266139030457,1.0,1.0,-1.18822979927063,0.505620539188385,0.6826092600822449,0.2182365208864212,0.0,0.0,0.6059470176696777,69.00167083740234,67.0,5.468209743499756,-13387.9345703125,234.7000274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.83984375,18000.0,0.0,0.0,0.2977158725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429703831672668,0.6429769992828369,-6.568877779500326e-06,0.0,0.0003021437732968,0.0,0.0,47.94053268432617,0.0,0.0,0.0,0.4215474128723144,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959076508879661,-2215.335693359375,304.1495056152344,0.6819968223571777,0.1540868580341339,0.140763059258461,293.1669006347656,297.1499938964844,293.1499938964844,0.004310539457947,-341.0462646484375,296.80194091796875,0.4469964802265167,0.050000000745058,0.0497449003159999,293.18780517578125,297.1499938964844,293.1499938964844,0.2160042822360992,-3298.2001953125,304.1542358398437,0.844651997089386,0.2972670495510101,0.2094923257827758,293.1976623535156,297.1499938964844,293.1499938964844,0.2856827080249786,-5573.3359375,304.1498107910156,0.9103171229362488,0.3721681237220764,0.3541218936443329,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316817775368,-2480.507568359375,299.8323669433594,0.4469964802265167,0.050000000745058,0.2359683960676193,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865054905414581,0.7958266139030457,0.7958266139030457,1.0,1.0,-1.18822979927063,0.505620539188385,0.6826092600822449,0.2182365208864212,0.0,0.0,0.6059470176696777,69.00167083740234,67.0,5.468209743499756,-13387.9345703125,234.7000274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.83984375,18000.0,0.0,0.0,0.2977158725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429703831672668,0.6429769992828369,-6.568877779500326e-06,0.0,0.0003021437732968,0.0,0.0,47.94053268432617,0.0,0.0,0.0,0.4215474128723144,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0958002135157585,-2213.22509765625,304.1498718261719,0.6822585463523865,0.1540117114782333,0.1406739801168441,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985971085727,-340.1014099121094,296.7915954589844,0.447382777929306,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147193551063537,-3282.400390625,304.15496826171875,0.8439005613327026,0.2959150969982147,0.2085493505001068,293.1973876953125,297.1499938964844,293.1499938964844,0.2845246493816376,-5554.6943359375,304.1517944335937,0.9098315238952636,0.3710193932056427,0.3530066013336181,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792702026665,-2466.563720703125,299.7891540527344,0.447382777929306,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854616940021515,0.7954562306404114,0.7954562306404114,1.0,1.0,-1.185598850250244,0.5043582320213318,0.6812405586242676,0.2176905423402786,0.0,0.0,0.6081228852272034,68.76739501953125,55.0,7.377758979797363,-13374.474609375,233.2872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.806640625,18000.0,0.0,0.0,0.2987003028392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480684876441956,0.6480751037597656,-6.610873697354691e-06,0.0,0.0003031428495887,0.0,0.0,48.72230911254883,0.0,0.0,0.0,0.4235344529151916,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0958002135157585,-2213.22509765625,304.1498718261719,0.6822585463523865,0.1540117114782333,0.1406739801168441,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985971085727,-340.1014099121094,296.7915954589844,0.447382777929306,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147193551063537,-3282.400390625,304.15496826171875,0.8439005613327026,0.2959150969982147,0.2085493505001068,293.1973876953125,297.1499938964844,293.1499938964844,0.2845246493816376,-5554.6943359375,304.1517944335937,0.9098315238952636,0.3710193932056427,0.3530066013336181,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792702026665,-2466.563720703125,299.7891540527344,0.447382777929306,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854616940021515,0.7954562306404114,0.7954562306404114,1.0,1.0,-1.185598850250244,0.5043582320213318,0.6812405586242676,0.2176905423402786,0.0,0.0,0.6081228852272034,68.76739501953125,55.0,7.377758979797363,-13374.474609375,233.2872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.806640625,18000.0,0.0,0.0,0.2987003028392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480684876441956,0.6480751037597656,-6.610873697354691e-06,0.0,0.0003031428495887,0.0,0.0,48.72230911254883,0.0,0.0,0.0,0.4235344529151916,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957113578915596,-2211.493408203125,304.1500549316406,0.6852465867996216,0.1540042608976364,0.1406027674674987,293.1707763671875,297.1499938964844,293.1499938964844,0.0042869104072451,-339.1776123046875,296.7866516113281,0.4503004848957062,0.050000000745058,0.0496786832809448,293.1906433105469,297.1499938964844,293.1499938964844,0.2139941751956939,-3273.4609375,304.1553955078125,0.8466780781745911,0.2952378392219543,0.2080352157354354,293.1970520019531,297.1499938964844,293.1499938964844,0.2838816344738006,-5544.4140625,304.15264892578125,0.9136329889297484,0.3704844713211059,0.3524331152439117,293.27215576171875,297.1499938964844,293.1499938964844,0.0070435423403978,-2456.685302734375,299.7682800292969,0.4503004848957062,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398803710937,293.2720947265625,291.13641357421875,1.0,0.2833666801452636,0.795271098613739,0.795271098613739,1.0,1.0,-1.18380606174469,0.5035159587860107,0.6802901029586792,0.2172956615686416,0.0,0.0,0.6087110638618469,67.2672119140625,55.0,9.127368927001951,-13363.201171875,229.6273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.861328125,18000.0,0.0,0.0,0.2992074489593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498261094093323,0.6498327255249023,-6.626999947911827e-06,0.0,0.0003036575217265,0.0,0.0,49.0032844543457,0.0,0.0,0.0,0.4242338836193084,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956125780940055,-2209.573974609375,304.15020751953125,0.6898226737976074,0.1540156006813049,0.1405236274003982,293.1722106933594,297.1499938964844,293.1499938964844,0.0042724353261291,-338.0380554199219,296.78155517578125,0.4548009932041168,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.213236391544342,-3264.117919921875,304.1557922363281,0.8512254357337952,0.2945605218410492,0.2075011283159256,293.1966247558594,297.1499938964844,293.1499938964844,0.2832193672657013,-5533.8701171875,304.1533508300781,0.9198070168495178,0.369972288608551,0.3518554270267486,293.2724304199219,297.1499938964844,293.1499938964844,0.0070034731179475,-2445.4814453125,299.74774169921875,0.4548009932041168,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804277241230011,0.795089066028595,0.795089066028595,1.0,1.0,-1.1817907094955444,0.5025761127471924,0.679214596748352,0.2168430835008621,0.0,0.0,0.6089840531349182,65.08759307861328,43.0,10.42306423187256,-13349.0888671875,224.533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.357421875,18000.0,0.0,0.0,0.299698531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509292721748352,0.65093594789505,-6.638314062001882e-06,0.0,0.0003041558957193,0.0,0.0,49.18716812133789,0.0,0.0,0.0,0.4246860444545746,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954003930091857,-2205.46435546875,304.1504821777344,0.7035121917724609,0.1540881246328354,0.1403537988662719,293.1752014160156,297.1499938964844,293.1499938964844,0.004237116780132,-335.2692565917969,296.77056884765625,0.4682826101779938,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116525471210479,-3244.592041015625,304.156494140625,0.8656401634216309,0.2932064533233642,0.2063876390457153,293.195556640625,297.1499938964844,293.1499938964844,0.2818657755851745,-5512.427734375,304.15447998046875,0.9390106201171876,0.3690084218978882,0.3506980836391449,293.2727966308594,297.1499938964844,293.1499938964844,0.0069140354171395,-2420.17822265625,299.7073669433594,0.4682826101779938,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724771499633789,0.7947250008583069,0.7947250008583069,1.0,1.0,-1.1772640943527222,0.5004814267158508,0.6767826676368713,0.215801253914833,0.0,0.0,0.6086073517799377,59.15925216674805,31.0,11.904034614562988,-13314.4013671875,211.0854339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.300564169883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512300372123718,0.6512366533279419,-6.646019755862653e-06,0.0,0.0003050344239454,0.0,0.0,49.26464080810547,0.0,0.0,0.0,0.4248520135879516,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954003930091857,-2205.46435546875,304.1504821777344,0.7035121917724609,0.1540881246328354,0.1403537988662719,293.1752014160156,297.1499938964844,293.1499938964844,0.004237116780132,-335.2692565917969,296.77056884765625,0.4682826101779938,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116525471210479,-3244.592041015625,304.156494140625,0.8656401634216309,0.2932064533233642,0.2063876390457153,293.195556640625,297.1499938964844,293.1499938964844,0.2818657755851745,-5512.427734375,304.15447998046875,0.9390106201171876,0.3690084218978882,0.3506980836391449,293.2727966308594,297.1499938964844,293.1499938964844,0.0069140354171395,-2420.17822265625,299.7073669433594,0.4682826101779938,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724771499633789,0.7947250008583069,0.7947250008583069,1.0,1.0,-1.1772640943527222,0.5004814267158508,0.6767826676368713,0.215801253914833,0.0,0.0,0.6086073517799377,59.15925216674805,31.0,11.904034614562988,-13314.4013671875,211.0854339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.300564169883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512300372123718,0.6512366533279419,-6.646019755862653e-06,0.0,0.0003050344239454,0.0,0.0,49.26464080810547,0.0,0.0,0.0,0.4248520135879516,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951853767037391,-2201.313232421875,304.15069580078125,0.7225102782249451,0.154216781258583,0.1401816308498382,293.1782531738281,297.1499938964844,293.1499938964844,0.0041958335787057,-332.0456237792969,296.7583923339844,0.4835523068904876,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100140154361724,-3224.399169921875,304.15704345703125,0.8880906105041504,0.2918542325496673,0.2052319496870041,293.1942749023437,297.1499938964844,293.1499938964844,0.2805081009864807,-5491.03466796875,304.1552429199219,0.965907096862793,0.3681147396564483,0.3495512306690216,293.2728271484375,297.1499938964844,293.1499938964844,0.0068168099969625,-2392.358154296875,299.667724609375,0.4835523068904876,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.93017578125,293.2728576660156,291.1580810546875,1.0,0.2623136043548584,0.7943609952926636,0.7943609952926636,1.0,1.0,-1.172292947769165,0.4981999397277832,0.6740929484367371,0.2146223038434982,0.0,0.0,0.6070548892021179,51.74277114868164,25.0,12.006217002868652,-13272.775390625,194.6240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011818528175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490440368652344,0.6490506529808044,-6.633945758949267e-06,0.0,0.0003056612913496,0.0,0.0,48.96122360229492,0.0,0.0,0.0,0.4240515828132629,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951853767037391,-2201.313232421875,304.15069580078125,0.7225102782249451,0.154216781258583,0.1401816308498382,293.1782531738281,297.1499938964844,293.1499938964844,0.0041958335787057,-332.0456237792969,296.7583923339844,0.4835523068904876,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100140154361724,-3224.399169921875,304.15704345703125,0.8880906105041504,0.2918542325496673,0.2052319496870041,293.1942749023437,297.1499938964844,293.1499938964844,0.2805081009864807,-5491.03466796875,304.1552429199219,0.965907096862793,0.3681147396564483,0.3495512306690216,293.2728271484375,297.1499938964844,293.1499938964844,0.0068168099969625,-2392.358154296875,299.667724609375,0.4835523068904876,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.93017578125,293.2728576660156,291.1580810546875,1.0,0.2623136043548584,0.7943609952926636,0.7943609952926636,1.0,1.0,-1.172292947769165,0.4981999397277832,0.6740929484367371,0.2146223038434982,0.0,0.0,0.6070548892021179,51.74277114868164,25.0,12.006217002868652,-13272.775390625,194.6240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011818528175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490440368652344,0.6490506529808044,-6.633945758949267e-06,0.0,0.0003056612913496,0.0,0.0,48.96122360229492,0.0,0.0,0.0,0.4240515828132629,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.095026783645153,-2198.25390625,304.1507263183594,0.742676317691803,0.1543773263692855,0.1400646269321441,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559762321412,-328.9452209472656,296.74444580078125,0.4983865618705749,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084155827760696,-3204.734619140625,304.1573486328125,0.9148061275482178,0.2904957830905914,0.204089343547821,293.1929016113281,297.1499938964844,293.1499938964844,0.2792457640171051,-5471.26904296875,304.15557861328125,0.9912776947021484,0.3672719001770019,0.3484781682491302,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252675071358,-2366.068603515625,299.628173828125,0.4983865618705749,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526654899120331,0.7940406203269958,0.7940406203269958,1.0,1.0,-1.167630672454834,0.4960747957229614,0.6715558767318726,0.2134876549243927,0.0,0.0,0.6045915484428406,44.8397216796875,25.0,9.933568000793455,-13229.9013671875,179.41326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014747500419616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447167992591858,0.6447234153747559,-6.604221653105924e-06,0.0,0.0003059585578739,0.0,0.0,48.32996368408203,0.0,0.0,0.0,0.4224192500114441,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.095026783645153,-2198.25390625,304.1507263183594,0.742676317691803,0.1543773263692855,0.1400646269321441,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559762321412,-328.9452209472656,296.74444580078125,0.4983865618705749,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084155827760696,-3204.734619140625,304.1573486328125,0.9148061275482178,0.2904957830905914,0.204089343547821,293.1929016113281,297.1499938964844,293.1499938964844,0.2792457640171051,-5471.26904296875,304.15557861328125,0.9912776947021484,0.3672719001770019,0.3484781682491302,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252675071358,-2366.068603515625,299.628173828125,0.4983865618705749,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526654899120331,0.7940406203269958,0.7940406203269958,1.0,1.0,-1.167630672454834,0.4960747957229614,0.6715558767318726,0.2134876549243927,0.0,0.0,0.6045915484428406,44.8397216796875,25.0,9.933568000793455,-13229.9013671875,179.41326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014747500419616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447167992591858,0.6447234153747559,-6.604221653105924e-06,0.0,0.0003059585578739,0.0,0.0,48.32996368408203,0.0,0.0,0.0,0.4224192500114441,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949336886405944,-2196.37451171875,304.150634765625,0.7579168677330017,0.1545477509498596,0.1400609314441681,293.18414306640625,297.1499938964844,293.1499938964844,0.0041259005665779,-326.54473876953125,296.731201171875,0.5094282627105713,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068429738283157,-3185.329833984375,304.15753173828125,0.935646116733551,0.2891266942024231,0.2030175775289535,293.1867980957031,297.1499938964844,293.1499938964844,0.2699867486953735,-5321.9716796875,304.170166015625,0.9990000128746032,0.3673822581768036,0.3388548791408539,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526834852993,-2344.872802734375,299.5899963378906,0.5094282627105713,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452445030212402,0.7937202453613281,0.7937202453613281,1.0,1.0,-1.1536649465560913,0.4898290038108825,0.663835883140564,0.2100423127412796,0.0,0.0,0.6009110808372498,40.5008544921875,25.0,22.323495864868164,-13126.375,166.62770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.07421875,18000.0,0.0,0.0,0.3013524711132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387530565261841,0.6387596130371094,-6.5618869484751485e-06,0.0,0.000305834430037,0.0,0.0,47.46017456054688,0.0,0.0,0.0,0.4201337397098541,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949336886405944,-2196.37451171875,304.150634765625,0.7579168677330017,0.1545477509498596,0.1400609314441681,293.18414306640625,297.1499938964844,293.1499938964844,0.0041259005665779,-326.54473876953125,296.731201171875,0.5094282627105713,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068429738283157,-3185.329833984375,304.15753173828125,0.935646116733551,0.2891266942024231,0.2030175775289535,293.1867980957031,297.1499938964844,293.1499938964844,0.2699867486953735,-5321.9716796875,304.170166015625,0.9990000128746032,0.3673822581768036,0.3388548791408539,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526834852993,-2344.872802734375,299.5899963378906,0.5094282627105713,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452445030212402,0.7937202453613281,0.7937202453613281,1.0,1.0,-1.1536649465560913,0.4898290038108825,0.663835883140564,0.2100423127412796,0.0,0.0,0.6009110808372498,40.5008544921875,25.0,22.323495864868164,-13126.375,166.62770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.07421875,18000.0,0.0,0.0,0.3013524711132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387530565261841,0.6387596130371094,-6.5618869484751485e-06,0.0,0.000305834430037,0.0,0.0,47.46017456054688,0.0,0.0,0.0,0.4201337397098541,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947997346520423,-2193.59521484375,304.1507568359375,0.7636247277259827,0.1546194106340408,0.1400812715291977,293.185546875,297.1499938964844,293.1499938964844,0.0041108471341431,-325.1881408691406,296.7317199707031,0.5135889053344727,0.050000000745058,0.0485844127833843,293.19708251953125,297.1499938964844,293.1499938964844,0.2058414667844772,-3172.73974609375,304.1579895019531,0.9428611993789672,0.2884237766265869,0.2024955749511718,293.1760559082031,297.1499938964844,293.1499938964844,0.2623922228813171,-5199.552734375,304.1802673339844,0.9990000128746032,0.3690238893032074,0.3312752246856689,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170813515782,-2333.401123046875,299.5758361816406,0.5135889053344727,0.050000000745058,0.2304635345935821,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420161515474319,0.7935600876808167,0.7935600876808167,1.0,1.0,-1.1435970067977903,0.4853671193122864,0.6582298874855042,0.2074984610080719,0.0,0.0,0.596342146396637,39.00555038452149,25.0,36.71392822265625,-13041.703125,160.76309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.994140625,18000.0,0.0,0.0,0.3009971380233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325973272323608,0.6326038241386414,-6.524748187075602e-06,0.0,0.0003054738335777,0.0,0.0,46.609989166259766,0.0,0.0,0.0,0.4178138971328735,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946776047348976,-2191.07373046875,304.1508483886719,0.7690104842185974,0.1546835899353027,0.1400969326496124,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954924188554,-323.8345642089844,296.7314453125,0.5175547003746033,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048672586679458,-3160.52880859375,304.1582946777344,0.9493613839149476,0.2877092957496643,0.2019672393798828,293.1620788574219,297.1499938964844,293.1499938964844,0.2554607093334198,-5088.02294921875,304.18731689453125,0.9990000128746032,0.3714343607425689,0.3244064152240753,293.271728515625,297.1499938964844,293.1499938964844,0.0065829874947667,-2322.515380859375,299.56170654296875,0.5175547003746033,0.050000000745058,0.2302384227514267,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390908300876617,0.7934488654136658,0.7934488654136658,1.0,1.0,-1.1344091892242432,0.4813088476657867,0.653100311756134,0.2051716744899749,0.0,0.0,0.5906848311424255,37.67689514160156,25.0,38.13481903076172,-12945.70703125,155.55995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.80078125,18000.0,0.0,0.0,0.3003928363323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230105757713318,0.6230170130729675,-6.463594218075741e-06,0.0,0.0003048605285584,0.0,0.0,45.28585052490234,0.0,0.0,0.0,0.4142895638942718,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945678502321243,-2188.7978515625,304.1507263183594,0.7788669466972351,0.1548139303922653,0.14013671875,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688579902052,-321.6249084472656,296.7214660644531,0.5248941779136658,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2032003849744796,-3139.85595703125,304.1582946777344,0.960388481616974,0.2862739861011505,0.2009101957082748,293.1302185058594,297.1499938964844,293.1499938964844,0.2435962706804275,-4897.53857421875,304.1944274902344,0.9990000128746032,0.3775859773159027,0.312503308057785,293.2705383300781,297.1499938964844,293.1499938964844,0.0065246131271123,-2304.7783203125,299.5292663574219,0.5248941779136658,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340236753225326,0.7932265400886536,0.7932265400886536,1.0,1.0,-1.1183489561080933,0.4742392003536224,0.6441097855567932,0.2010740935802459,0.0,0.0,0.5790575742721558,35.4338493347168,43.0,23.907516479492188,-12758.53515625,146.79408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55859375,18000.0,0.0,0.0,0.2983860671520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006178855895996,0.6006242036819458,-6.306423074420309e-06,0.0,0.0003028239007107,0.0,0.0,42.204620361328125,0.0,0.0,0.0,0.4060070812702179,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945678502321243,-2188.7978515625,304.1507263183594,0.7788669466972351,0.1548139303922653,0.14013671875,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688579902052,-321.6249084472656,296.7214660644531,0.5248941779136658,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2032003849744796,-3139.85595703125,304.1582946777344,0.960388481616974,0.2862739861011505,0.2009101957082748,293.1302185058594,297.1499938964844,293.1499938964844,0.2435962706804275,-4897.53857421875,304.1944274902344,0.9990000128746032,0.3775859773159027,0.312503308057785,293.2705383300781,297.1499938964844,293.1499938964844,0.0065246131271123,-2304.7783203125,299.5292663574219,0.5248941779136658,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340236753225326,0.7932265400886536,0.7932265400886536,1.0,1.0,-1.1183489561080933,0.4742392003536224,0.6441097855567932,0.2010740935802459,0.0,0.0,0.5790575742721558,35.4338493347168,43.0,23.907516479492188,-12758.53515625,146.79408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55859375,18000.0,0.0,0.0,0.2983860671520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006178855895996,0.6006242036819458,-6.306423074420309e-06,0.0,0.0003028239007107,0.0,0.0,42.204620361328125,0.0,0.0,0.0,0.4060070812702179,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.094803363084793,-2193.501708984375,304.15008544921875,0.7737124562263489,0.1549057811498642,0.1402739286422729,293.19219970703125,297.1499938964844,293.1499938964844,0.0040562278591096,-320.8697204589844,296.6933288574219,0.5208190083503723,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022013813257217,-3128.01904296875,304.1571350097656,0.9516964554786682,0.2848033607006073,0.19992695748806,293.1101989746094,297.1499938964844,293.1499938964844,0.249200627207756,-4995.2734375,304.16943359375,0.9990000128746032,0.3822048902511596,0.3189907670021057,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960890449583,-2298.463623046875,299.4867553710937,0.5208190083503723,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372936457395553,0.7930041551589966,0.7930041551589966,1.0,1.0,-1.1254053115844729,0.4773901700973511,0.6480151414871216,0.2026064991950988,0.0,0.0,0.5706961154937744,36.61831665039063,61.0,-27.581186294555664,-12729.896484375,151.00099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.189453125,18000.0,0.0,0.0,0.2955981194972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803095698356628,0.5803157091140747,-6.152337846287992e-06,0.0,0.0002999945136252,0.0,0.0,39.46147918701172,0.0,0.0,0.0,0.3984987437725067,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.094803363084793,-2193.501708984375,304.15008544921875,0.7737124562263489,0.1549057811498642,0.1402739286422729,293.19219970703125,297.1499938964844,293.1499938964844,0.0040562278591096,-320.8697204589844,296.6933288574219,0.5208190083503723,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022013813257217,-3128.01904296875,304.1571350097656,0.9516964554786682,0.2848033607006073,0.19992695748806,293.1101989746094,297.1499938964844,293.1499938964844,0.249200627207756,-4995.2734375,304.16943359375,0.9990000128746032,0.3822048902511596,0.3189907670021057,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960890449583,-2298.463623046875,299.4867553710937,0.5208190083503723,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372936457395553,0.7930041551589966,0.7930041551589966,1.0,1.0,-1.1254053115844729,0.4773901700973511,0.6480151414871216,0.2026064991950988,0.0,0.0,0.5706961154937744,36.61831665039063,61.0,-27.581186294555664,-12729.896484375,151.00099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.189453125,18000.0,0.0,0.0,0.2955981194972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803095698356628,0.5803157091140747,-6.152337846287992e-06,0.0,0.0002999945136252,0.0,0.0,39.46147918701172,0.0,0.0,0.0,0.3984987437725067,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955046117305755,-2207.677490234375,304.1488952636719,0.7564491629600525,0.1549341380596161,0.1404667198657989,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640621446073,-322.2737731933594,296.63507080078125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021829187870025,-3129.1162109375,304.15478515625,0.9252278804779052,0.283301293849945,0.1990042626857757,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311348438263,-5362.7900390625,304.1254577636719,0.9990000128746032,0.3801734745502472,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065017291344702,-2306.3623046875,299.4234619140625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483764648437,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471585422754287,0.792784571647644,0.792784571647644,1.0,1.0,-1.153069257736206,0.4896232187747955,0.6634460091590881,0.2093292623758316,0.0,0.0,0.5749819874763489,41.02830505371094,64.0,-81.41732025146484,-12931.2978515625,167.48965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2930455505847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601108551025,0.5792662501335144,-6.104376097937347e-06,0.0,0.0002974039816763,0.0,0.0,39.11267852783203,0.0,0.0,0.0,0.3977376818656921,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955046117305755,-2207.677490234375,304.1488952636719,0.7564491629600525,0.1549341380596161,0.1404667198657989,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640621446073,-322.2737731933594,296.63507080078125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021829187870025,-3129.1162109375,304.15478515625,0.9252278804779052,0.283301293849945,0.1990042626857757,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311348438263,-5362.7900390625,304.1254577636719,0.9990000128746032,0.3801734745502472,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065017291344702,-2306.3623046875,299.4234619140625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483764648437,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471585422754287,0.792784571647644,0.792784571647644,1.0,1.0,-1.153069257736206,0.4896232187747955,0.6634460091590881,0.2093292623758316,0.0,0.0,0.5749819874763489,41.02830505371094,64.0,-81.41732025146484,-12931.2978515625,167.48965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2930455505847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601108551025,0.5792662501335144,-6.104376097937347e-06,0.0,0.0002974039816763,0.0,0.0,39.11267852783203,0.0,0.0,0.0,0.3977376818656921,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961534976959228,-2220.70068359375,304.148193359375,0.7389757633209229,0.1549300849437713,0.1406504362821579,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789977647364,-324.1407775878906,296.5795288085937,0.4950288236141205,0.050000000745058,0.0488582104444503,293.2020874023437,297.1499938964844,293.1499938964844,0.2020954489707946,-3129.06884765625,304.1534118652344,0.8985686302185059,0.2818098366260528,0.1981041431427002,293.1669311523437,297.1499938964844,293.1499938964844,0.2854512929916382,-5587.1474609375,304.1127624511719,0.9909013509750366,0.3724184930324554,0.3550595343112945,293.269287109375,297.1499938964844,293.1499938964844,0.0065106474794447,-2314.76171875,299.3573608398437,0.4950288236141205,0.050000000745058,0.2317623049020767,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558972537517547,0.7925649881362915,0.7925649881362915,1.0,1.0,-1.1689523458480835,0.4966489970684051,0.6723033785820007,0.2132178843021392,0.0,0.0,0.588258683681488,46.28004837036133,67.0,-63.65101623535156,-13161.0048828125,182.7621917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917993366718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774865150452,-6.210907940840116e-06,0.0,0.0002961392456199,0.0,0.0,41.58461380004883,0.0,0.0,0.0,0.4047914445400238,4.0,0.0,1.0
