time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961534976959228,-2220.70068359375,304.148193359375,0.7389757633209229,0.1549300849437713,0.1406504362821579,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789977647364,-324.1407775878906,296.5795288085937,0.4950288236141205,0.050000000745058,0.0488582104444503,293.2020874023437,297.1499938964844,293.1499938964844,0.2020954489707946,-3129.06884765625,304.1534118652344,0.8985686302185059,0.2818098366260528,0.1981041431427002,293.1669311523437,297.1499938964844,293.1499938964844,0.2854512929916382,-5587.1474609375,304.1127624511719,0.9909013509750366,0.3724184930324554,0.3550595343112945,293.269287109375,297.1499938964844,293.1499938964844,0.0065106474794447,-2314.76171875,299.3573608398437,0.4950288236141205,0.050000000745058,0.2317623049020767,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558972537517547,0.7925649881362915,0.7925649881362915,1.0,1.0,-1.1689523458480835,0.4966489970684051,0.6723033785820007,0.2132178843021392,0.0,0.0,0.588258683681488,46.28004837036133,67.0,-63.65101623535156,-13161.0048828125,182.7621917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917993366718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774865150452,-6.210907940840116e-06,0.0,0.0002961392456199,0.0,0.0,41.58461380004883,0.0,0.0,0.0,0.4047914445400238,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961942747235298,-2221.321044921875,304.1484680175781,0.7298463582992554,0.1549053937196731,0.1407591104507446,293.1962585449219,297.1499938964844,293.1499938964844,0.0040840506553649,-324.4545593261719,296.57232666015625,0.4882935583591461,0.050000000745058,0.0489805229008197,293.2025756835937,297.1499938964844,293.1499938964844,0.2014466226100921,-3120.8740234375,304.1539611816406,0.8853681087493896,0.2810555100440979,0.1976777911186218,293.1799621582031,297.1499938964844,293.1499938964844,0.2831343114376068,-5543.94677734375,304.123779296875,0.976947784423828,0.3696366250514984,0.3519589304924011,293.27001953125,297.1499938964844,293.1499938964844,0.0065069869160652,-2313.654541015625,299.3360900878906,0.4882935583591461,0.050000000745058,0.2323425114154815,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596460878849029,0.7924551963806152,0.7924551963806152,1.0,1.0,-1.1661797761917114,0.4953968822956085,0.6707828640937805,0.2125462144613266,0.0,0.0,0.592038094997406,49.33881759643555,67.0,-15.794439315795898,-13200.7587890625,187.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921875,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75,18000.0,0.0,0.0,0.2916211187839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610603392124176,0.6106097102165222,-6.292843863775488e-06,0.0,0.0002959583653137,0.0,0.0,43.09941482543945,0.0,0.0,0.0,0.4088096618652344,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961334034800529,-2219.913818359375,304.1488342285156,0.7221080660820007,0.1548548936843872,0.1408319622278213,293.1968688964844,297.1499938964844,293.1499938964844,0.0040832078084349,-324.21856689453125,296.5716552734375,0.4824655652046203,0.050000000745058,0.0490930303931236,293.203125,297.1499938964844,293.1499938964844,0.2006160318851471,-3110.293212890625,304.1547546386719,0.8742322325706482,0.2802806496620178,0.1972284913063049,293.18731689453125,297.1499938964844,293.1499938964844,0.2810787558555603,-5508.8818359375,304.1322326660156,0.9641652703285216,0.3678093254566192,0.3499234318733215,293.2708435058594,297.1499938964844,293.1499938964844,0.0064956792630255,-2309.640869140625,299.31866455078125,0.4824655652046203,0.050000000745058,0.2328761965036392,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631007730960846,0.7921781539916992,0.7921781539916992,1.0,1.0,-1.1640595197677612,0.4944527149200439,0.6696068048477173,0.211916297674179,0.0,0.0,0.593439519405365,52.155982971191406,70.0,8.823330879211426,-13204.7724609375,192.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.34375,18000.0,0.0,0.0,0.2916206419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164321303367615,0.6164385080337524,-6.350656803988386e-06,0.0,0.0002959578705485,0.0,0.0,43.99403381347656,0.0,0.0,0.0,0.4111340045928955,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961035937070846,-2219.1201171875,304.1492614746094,0.7089446783065796,0.1547271013259887,0.140914186835289,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817847475409,-323.9808654785156,296.559814453125,0.4720353782176971,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992112249135971,-3092.664794921875,304.1554870605469,0.8564703464508057,0.2787182331085205,0.1962906718254089,293.1937561035156,297.1499938964844,293.1499938964844,0.2788606286048889,-5470.9794921875,304.14166259765625,0.9422595500946044,0.3655469715595245,0.3476070463657379,293.2725524902344,297.1499938964844,293.1499938964844,0.0064745205454528,-2303.44677734375,299.27703857421875,0.4720353782176971,0.050000000745058,0.2338295131921768,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,293.2724304199219,291.11968994140625,1.0,0.2693133354187011,0.7916240692138672,0.7916240692138672,1.0,1.0,-1.1616369485855105,0.4933619201183319,0.668274998664856,0.2111250311136245,0.0,0.0,0.5964617729187012,57.207618713378906,73.0,12.685224533081056,-13191.4794921875,202.0170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.228515625,18000.0,0.0,0.0,0.2919376492500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232020854949951,0.6232085227966309,-6.4140308495552745e-06,0.0,0.0002962796133942,0.0,0.0,45.02519226074219,0.0,0.0,0.0,0.4139184653759002,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961035937070846,-2219.1201171875,304.1492614746094,0.7089446783065796,0.1547271013259887,0.140914186835289,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817847475409,-323.9808654785156,296.559814453125,0.4720353782176971,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992112249135971,-3092.664794921875,304.1554870605469,0.8564703464508057,0.2787182331085205,0.1962906718254089,293.1937561035156,297.1499938964844,293.1499938964844,0.2788606286048889,-5470.9794921875,304.14166259765625,0.9422595500946044,0.3655469715595245,0.3476070463657379,293.2725524902344,297.1499938964844,293.1499938964844,0.0064745205454528,-2303.44677734375,299.27703857421875,0.4720353782176971,0.050000000745058,0.2338295131921768,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,293.2724304199219,291.11968994140625,1.0,0.2693133354187011,0.7916240692138672,0.7916240692138672,1.0,1.0,-1.1616369485855105,0.4933619201183319,0.668274998664856,0.2111250311136245,0.0,0.0,0.5964617729187012,57.207618713378906,73.0,12.685224533081056,-13191.4794921875,202.0170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.228515625,18000.0,0.0,0.0,0.2919376492500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232020854949951,0.6232085227966309,-6.4140308495552745e-06,0.0,0.0002962796133942,0.0,0.0,45.02519226074219,0.0,0.0,0.0,0.4139184653759002,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961033552885055,-2218.99462890625,304.1495056152344,0.697679877281189,0.1546014547348022,0.1409695446491241,293.1991271972656,297.1499938964844,293.1499938964844,0.0040805009193718,-323.830078125,296.5438537597656,0.4617293775081634,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979066878557205,-3076.407958984375,304.15582275390625,0.8426352739334106,0.2771767079830169,0.1953450739383697,293.1955871582031,297.1499938964844,293.1499938964844,0.2775716483592987,-5449.1787109375,304.1465148925781,0.9243209362030028,0.36406010389328,0.3462564051151275,293.27398681640625,297.1499938964844,293.1499938964844,0.0064526186324656,-2297.48876953125,299.2327575683594,0.4617293775081634,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.274796187877655,0.7910700440406799,0.7910700440406799,1.0,1.0,-1.1601816415786743,0.4926924705505371,0.6674891710281372,0.2105955630540847,0.0,0.0,0.5993413925170898,61.71944427490234,61.0,9.821080207824709,-13185.001953125,210.44776916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.505859375,18000.0,0.0,0.0,0.2925812304019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294661164283752,0.6294726133346558,-6.464004400186241e-06,0.0,0.0002969327324535,0.0,0.0,45.942325592041016,0.0,0.0,0.0,0.4163385927677154,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961033552885055,-2218.99462890625,304.1495056152344,0.697679877281189,0.1546014547348022,0.1409695446491241,293.1991271972656,297.1499938964844,293.1499938964844,0.0040805009193718,-323.830078125,296.5438537597656,0.4617293775081634,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979066878557205,-3076.407958984375,304.15582275390625,0.8426352739334106,0.2771767079830169,0.1953450739383697,293.1955871582031,297.1499938964844,293.1499938964844,0.2775716483592987,-5449.1787109375,304.1465148925781,0.9243209362030028,0.36406010389328,0.3462564051151275,293.27398681640625,297.1499938964844,293.1499938964844,0.0064526186324656,-2297.48876953125,299.2327575683594,0.4617293775081634,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.274796187877655,0.7910700440406799,0.7910700440406799,1.0,1.0,-1.1601816415786743,0.4926924705505371,0.6674891710281372,0.2105955630540847,0.0,0.0,0.5993413925170898,61.71944427490234,61.0,9.821080207824709,-13185.001953125,210.44776916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.505859375,18000.0,0.0,0.0,0.2925812304019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294661164283752,0.6294726133346558,-6.464004400186241e-06,0.0,0.0002969327324535,0.0,0.0,45.942325592041016,0.0,0.0,0.0,0.4163385927677154,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959974527359008,-2216.901611328125,304.1498413085937,0.6970948576927185,0.1545248180627823,0.1408907324075698,293.1997985839844,297.1499938964844,293.1499938964844,0.0040654307231307,-322.6298217773437,296.5280456542969,0.461286187171936,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1965003311634063,-3058.86181640625,304.1562194824219,0.8407347798347473,0.2756948173046112,0.1943047046661377,293.1957092285156,297.1499938964844,293.1499938964844,0.276403546333313,-5429.87548828125,304.14959716796875,0.92246276140213,0.3628756105899811,0.3450907766819,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056538976728,-2283.882080078125,299.1886901855469,0.461286187171936,0.050000000745058,0.2347141951322555,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741920948028564,0.7907401323318481,0.7907401323318481,1.0,1.0,-1.1574910879135132,0.4914919734001159,0.6659991145133972,0.2098075747489929,0.0,0.0,0.6016095876693726,61.86758041381836,49.0,8.956329345703125,-13169.79296875,209.84169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934415638446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634635329246521,0.6346418261528015,-6.506051249743905e-06,0.0,0.0002978058764711,0.0,0.0,46.712135314941406,0.0,0.0,0.0,0.4183428585529327,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959974527359008,-2216.901611328125,304.1498413085937,0.6970948576927185,0.1545248180627823,0.1408907324075698,293.1997985839844,297.1499938964844,293.1499938964844,0.0040654307231307,-322.6298217773437,296.5280456542969,0.461286187171936,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1965003311634063,-3058.86181640625,304.1562194824219,0.8407347798347473,0.2756948173046112,0.1943047046661377,293.1957092285156,297.1499938964844,293.1499938964844,0.276403546333313,-5429.87548828125,304.14959716796875,0.92246276140213,0.3628756105899811,0.3450907766819,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056538976728,-2283.882080078125,299.1886901855469,0.461286187171936,0.050000000745058,0.2347141951322555,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741920948028564,0.7907401323318481,0.7907401323318481,1.0,1.0,-1.1574910879135132,0.4914919734001159,0.6659991145133972,0.2098075747489929,0.0,0.0,0.6016095876693726,61.86758041381836,49.0,8.956329345703125,-13169.79296875,209.84169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934415638446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634635329246521,0.6346418261528015,-6.506051249743905e-06,0.0,0.0002978058764711,0.0,0.0,46.712135314941406,0.0,0.0,0.0,0.4183428585529327,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958332568407058,-2213.702392578125,304.1501770019531,0.7048890590667725,0.1545405983924865,0.1407618671655655,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393620729446,-320.5622253417969,296.5143737792969,0.4688570201396942,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950173377990722,-3040.31884765625,304.1566162109375,0.847922146320343,0.2743090689182281,0.1932279020547866,293.1949768066406,297.1499938964844,293.1499938964844,0.2751924693584442,-5410.2001953125,304.1517333984375,0.9329687356948853,0.3618644475936889,0.3439747393131256,293.2757263183594,297.1499938964844,293.1499938964844,0.0063389218412339,-2263.9619140625,299.1462707519531,0.4688570201396942,0.050000000745058,0.2341042459011078,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694242894649505,0.7904102802276611,0.7904102802276611,1.0,1.0,-1.1538182497024536,0.4898536503314972,0.663964569568634,0.2087902277708053,0.0,0.0,0.6027920246124268,58.55906295776367,37.0,10.070969581604004,-13145.326171875,202.12481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.2943686842918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379498243331909,0.6379563808441162,-6.535715783684282e-06,0.0,0.0002987468033097,0.0,0.0,47.22539138793945,0.0,0.0,0.0,0.4196530878543854,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958332568407058,-2213.702392578125,304.1501770019531,0.7048890590667725,0.1545405983924865,0.1407618671655655,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393620729446,-320.5622253417969,296.5143737792969,0.4688570201396942,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950173377990722,-3040.31884765625,304.1566162109375,0.847922146320343,0.2743090689182281,0.1932279020547866,293.1949768066406,297.1499938964844,293.1499938964844,0.2751924693584442,-5410.2001953125,304.1517333984375,0.9329687356948853,0.3618644475936889,0.3439747393131256,293.2757263183594,297.1499938964844,293.1499938964844,0.0063389218412339,-2263.9619140625,299.1462707519531,0.4688570201396942,0.050000000745058,0.2341042459011078,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694242894649505,0.7904102802276611,0.7904102802276611,1.0,1.0,-1.1538182497024536,0.4898536503314972,0.663964569568634,0.2087902277708053,0.0,0.0,0.6027920246124268,58.55906295776367,37.0,10.070969581604004,-13145.326171875,202.12481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.2943686842918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379498243331909,0.6379563808441162,-6.535715783684282e-06,0.0,0.0002987468033097,0.0,0.0,47.22539138793945,0.0,0.0,0.0,0.4196530878543854,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957446843385696,-2211.98291015625,304.1502990722656,0.7113690972328186,0.1545803546905517,0.1406927704811096,293.199951171875,297.1499938964844,293.1499938964844,0.00402362504974,-319.3170471191406,296.5081481933594,0.4743041396141052,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.194268986582756,-3030.95556640625,304.1567687988281,0.8545178771018982,0.273650974035263,0.1926875114440918,293.1944274902344,297.1499938964844,293.1499938964844,0.2745800614356994,-5400.341796875,304.15252685546875,0.9420580863952636,0.3614054918289184,0.3434286713600158,293.27587890625,297.1499938964844,293.1499938964844,0.0063007553108036,-2252.4443359375,299.12554931640625,0.4743041396141052,0.050000000745058,0.2336278557777404,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658276557922363,0.7902453541755676,0.7902453541755676,1.0,1.0,-1.1517388820648191,0.4889251887798309,0.6628137230873108,0.208228126168251,0.0,0.0,0.6029760241508484,55.98670196533203,37.0,10.49318504333496,-13130.197265625,196.4064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948131263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638784646987915,0.6387912034988403,-6.544438292621635e-06,0.0,0.0002991978544741,0.0,0.0,47.362430572509766,0.0,0.0,0.0,0.4199960827827453,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956553444266319,-2210.250244140625,304.1504211425781,0.7191136479377747,0.1546391397714615,0.1406240463256836,293.19976806640625,297.1499938964844,293.1499938964844,0.0040066046640276,-317.97137451171875,296.5022888183594,0.4804461300373077,0.050000000745058,0.0491326637566089,293.204833984375,297.1499938964844,293.1499938964844,0.1935213655233383,-3021.59814453125,304.1568908691406,0.8632303476333618,0.2730144262313843,0.1921489685773849,293.1937561035156,297.1499938964844,293.1499938964844,0.2739664316177368,-5390.5087890625,304.1531677246094,0.9533728957176208,0.3609723746776581,0.3428901135921478,293.27593994140625,297.1499938964844,293.1499938964844,0.0062603042460978,-2240.1669921875,299.1051330566406,0.4804461300373077,0.050000000745058,0.233064204454422,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615659832954407,0.7900891304016113,0.7900891304016113,1.0,1.0,-1.1495444774627686,0.4879455268383026,0.6615989804267883,0.2076429575681686,0.0,0.0,0.6028873324394226,52.94709396362305,25.0,10.800531387329102,-13113.5732421875,189.7577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952237427234649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390687823295593,0.6390753388404846,-6.548931196448393e-06,0.0,0.0002996145922224,0.0,0.0,47.41794967651367,0.0,0.0,0.0,0.4201271533966064,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954825356602668,-2206.903076171875,304.15057373046875,0.7391226291656494,0.154806986451149,0.1404943913221359,293.1990966796875,297.1499938964844,293.1499938964844,0.0039699426852166,-315.0761108398437,296.4915466308594,0.4953187108039856,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920413374900818,-3003.066162109375,304.1570739746094,0.8880399465560913,0.2718001306056976,0.1910835653543472,293.1922302246094,297.1499938964844,293.1499938964844,0.2727492451667785,-5371.1123046875,304.1541442871094,0.9809358716011048,0.3601731359958648,0.3418378233909607,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747869476675,-2214.02783203125,299.0650329589844,0.4953187108039856,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.82696533203125,293.2758178710937,291.1540832519531,1.0,0.2513677775859833,0.789776623249054,0.789776623249054,1.0,1.0,-1.1449216604232788,0.4858796596527099,0.6590419411659241,0.2064279168844223,0.0,0.0,0.6019212603569031,45.81056213378906,25.0,10.884650230407717,-13076.4716796875,174.40359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958917319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637999415397644,0.6380059719085693,-6.545194082718808e-06,0.0,0.0003002925077453,0.0,0.0,47.285343170166016,0.0,0.0,0.0,0.4197587966918945,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954825356602668,-2206.903076171875,304.15057373046875,0.7391226291656494,0.154806986451149,0.1404943913221359,293.1990966796875,297.1499938964844,293.1499938964844,0.0039699426852166,-315.0761108398437,296.4915466308594,0.4953187108039856,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920413374900818,-3003.066162109375,304.1570739746094,0.8880399465560913,0.2718001306056976,0.1910835653543472,293.1922302246094,297.1499938964844,293.1499938964844,0.2727492451667785,-5371.1123046875,304.1541442871094,0.9809358716011048,0.3601731359958648,0.3418378233909607,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747869476675,-2214.02783203125,299.0650329589844,0.4953187108039856,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.82696533203125,293.2758178710937,291.1540832519531,1.0,0.2513677775859833,0.789776623249054,0.789776623249054,1.0,1.0,-1.1449216604232788,0.4858796596527099,0.6590419411659241,0.2064279168844223,0.0,0.0,0.6019212603569031,45.81056213378906,25.0,10.884650230407717,-13076.4716796875,174.40359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958917319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637999415397644,0.6380059719085693,-6.545194082718808e-06,0.0,0.0003002925077453,0.0,0.0,47.285343170166016,0.0,0.0,0.0,0.4197587966918945,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954146012663841,-2205.55859375,304.1504821777344,0.7574507594108582,0.1550087034702301,0.1404782086610794,293.1980895996094,297.1499938964844,293.1499938964844,0.0039409110322594,-312.7820129394531,296.481201171875,0.5085517764091492,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907061040401458,-2986.38525390625,304.15692138671875,0.9105637669563292,0.2706374824047088,0.1901168525218963,293.1904602050781,297.1499938964844,293.1499938964844,0.2709473073482513,-5341.8779296875,304.15594482421875,0.9990000128746032,0.3594628870487213,0.340063214302063,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023985035717,-2191.8994140625,299.0251159667969,0.5085517764091492,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,293.275390625,291.1602478027344,1.0,0.2438618242740631,0.7894641757011414,0.7894641757011414,1.0,1.0,-1.1402621269226074,0.4837826192378998,0.6564794778823853,0.2052526175975799,0.0,0.0,0.6001594662666321,40.594120025634766,25.0,8.849064826965332,-13036.4248046875,162.8771209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962988018989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350157856941223,0.6350222826004028,-6.525854132632958e-06,0.0,0.0003007056075148,0.0,0.0,46.86526870727539,0.0,0.0,0.0,0.4186525046825409,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954146012663841,-2205.55859375,304.1504821777344,0.7574507594108582,0.1550087034702301,0.1404782086610794,293.1980895996094,297.1499938964844,293.1499938964844,0.0039409110322594,-312.7820129394531,296.481201171875,0.5085517764091492,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907061040401458,-2986.38525390625,304.15692138671875,0.9105637669563292,0.2706374824047088,0.1901168525218963,293.1904602050781,297.1499938964844,293.1499938964844,0.2709473073482513,-5341.8779296875,304.15594482421875,0.9990000128746032,0.3594628870487213,0.340063214302063,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023985035717,-2191.8994140625,299.0251159667969,0.5085517764091492,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,293.275390625,291.1602478027344,1.0,0.2438618242740631,0.7894641757011414,0.7894641757011414,1.0,1.0,-1.1402621269226074,0.4837826192378998,0.6564794778823853,0.2052526175975799,0.0,0.0,0.6001594662666321,40.594120025634766,25.0,8.849064826965332,-13036.4248046875,162.8771209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962988018989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350157856941223,0.6350222826004028,-6.525854132632958e-06,0.0,0.0003007056075148,0.0,0.0,46.86526870727539,0.0,0.0,0.0,0.4186525046825409,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952865853905677,-2202.807861328125,304.1505432128906,0.768945574760437,0.1552142649888992,0.140566349029541,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197839796543,-310.8869934082031,296.4818725585937,0.5168666243553162,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891974508762359,-2967.20458984375,304.1571655273437,0.9247006773948668,0.2695019245147705,0.1892477422952652,293.1757202148437,297.1499938964844,293.1499938964844,0.2574435770511627,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613858819007873,0.3255753219127655,293.2746276855469,297.1499938964844,293.1499938964844,0.0060418085195124,-2171.9404296875,298.9928283691406,0.5168666243553162,0.050000000745058,0.2302768677473068,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864624023437,1.0,0.237697035074234,0.7891817688941956,0.7891817688941956,1.0,1.0,-1.1220844984054563,0.4757846593856811,0.6462997794151306,0.2005931884050369,0.0,0.0,0.5947017073631287,37.69004440307617,25.0,34.239768981933594,-12898.392578125,152.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.791015625,18000.0,0.0,0.0,0.2961924076080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280404925346375,0.628046989440918,-6.484391178673832e-06,0.0,0.0003005976323038,0.0,0.0,45.91343307495117,0.0,0.0,0.0,0.4160242080688476,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952865853905677,-2202.807861328125,304.1505432128906,0.768945574760437,0.1552142649888992,0.140566349029541,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197839796543,-310.8869934082031,296.4818725585937,0.5168666243553162,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891974508762359,-2967.20458984375,304.1571655273437,0.9247006773948668,0.2695019245147705,0.1892477422952652,293.1757202148437,297.1499938964844,293.1499938964844,0.2574435770511627,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613858819007873,0.3255753219127655,293.2746276855469,297.1499938964844,293.1499938964844,0.0060418085195124,-2171.9404296875,298.9928283691406,0.5168666243553162,0.050000000745058,0.2302768677473068,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864624023437,1.0,0.237697035074234,0.7891817688941956,0.7891817688941956,1.0,1.0,-1.1220844984054563,0.4757846593856811,0.6462997794151306,0.2005931884050369,0.0,0.0,0.5947017073631287,37.69004440307617,25.0,34.239768981933594,-12898.392578125,152.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.791015625,18000.0,0.0,0.0,0.2961924076080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280404925346375,0.628046989440918,-6.484391178673832e-06,0.0,0.0003005976323038,0.0,0.0,45.91343307495117,0.0,0.0,0.0,0.4160242080688476,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951462909579277,-2199.8056640625,304.1506042480469,0.7787351608276367,0.1554054319858551,0.140662595629692,293.1952819824219,297.1499938964844,293.1499938964844,0.0038987456355243,-308.9778747558594,296.4859313964844,0.5240451097488403,0.050000000745058,0.0484659448266029,293.2010498046875,297.1499938964844,293.1499938964844,0.1876752972602844,-2947.822265625,304.15728759765625,0.9363567233085632,0.2683646082878113,0.1883955746889114,293.14825439453125,297.1499938964844,293.1499938964844,0.244994431734085,-4922.14892578125,304.1877746582031,0.9990000128746032,0.366285890340805,0.3138319849967956,293.27349853515625,297.1499938964844,293.1499938964844,0.0059846071526408,-2152.805419921875,298.9638671875,0.5240451097488403,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326022237539291,0.7888993620872498,0.7888993620872498,1.0,1.0,-1.1056146621704102,0.4684974253177643,0.6371172070503235,0.196545735001564,0.0,0.0,0.5846665501594543,35.466819763183594,25.0,31.56117820739746,-12722.8857421875,143.40855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.935546875,18000.0,0.0,0.0,0.2952047884464264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104623079299927,0.6104686260223389,-6.370313712977804e-06,0.0,0.0002995953254867,0.0,0.0,43.51431274414063,0.0,0.0,0.0,0.4095847606658935,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951462909579277,-2199.8056640625,304.1506042480469,0.7787351608276367,0.1554054319858551,0.140662595629692,293.1952819824219,297.1499938964844,293.1499938964844,0.0038987456355243,-308.9778747558594,296.4859313964844,0.5240451097488403,0.050000000745058,0.0484659448266029,293.2010498046875,297.1499938964844,293.1499938964844,0.1876752972602844,-2947.822265625,304.15728759765625,0.9363567233085632,0.2683646082878113,0.1883955746889114,293.14825439453125,297.1499938964844,293.1499938964844,0.244994431734085,-4922.14892578125,304.1877746582031,0.9990000128746032,0.366285890340805,0.3138319849967956,293.27349853515625,297.1499938964844,293.1499938964844,0.0059846071526408,-2152.805419921875,298.9638671875,0.5240451097488403,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326022237539291,0.7888993620872498,0.7888993620872498,1.0,1.0,-1.1056146621704102,0.4684974253177643,0.6371172070503235,0.196545735001564,0.0,0.0,0.5846665501594543,35.466819763183594,25.0,31.56117820739746,-12722.8857421875,143.40855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.935546875,18000.0,0.0,0.0,0.2952047884464264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104623079299927,0.6104686260223389,-6.370313712977804e-06,0.0,0.0002995953254867,0.0,0.0,43.51431274414063,0.0,0.0,0.0,0.4095847606658935,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951349660754203,-2199.506103515625,304.1505126953125,0.7832995653152466,0.1555072963237762,0.1407189965248108,293.1944885253906,297.1499938964844,293.1499938964844,0.0038901052903383,-308.2404479980469,296.4844665527344,0.527418315410614,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870308816432953,-2939.700927734375,304.1571350097656,0.9415832757949828,0.2678056061267853,0.1879784166812896,293.13311767578125,297.1499938964844,293.1499938964844,0.2398259192705154,-4838.837890625,304.1902770996094,0.9990000128746032,0.3692822754383087,0.3086252808570862,293.2726745605469,297.1499938964844,293.1499938964844,0.0059595112688839,-2144.77197265625,298.94757080078125,0.527418315410614,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304021120071411,0.7887582182884216,0.7887582182884216,1.0,1.0,-1.098696231842041,0.465451180934906,0.633245050907135,0.194812923669815,0.0,0.0,0.579450249671936,34.50992965698242,25.0,24.345706939697266,-12640.8662109375,139.77186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4375,18000.0,0.0,0.0,0.2943460643291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003955602645874,0.6004018783569336,-6.299347205640515e-06,0.0,0.0002987238112837,0.0,0.0,42.14466857910156,0.0,0.0,0.0,0.4058637320995331,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951540321111679,-2199.817626953125,304.150390625,0.7875912189483643,0.1556164175271988,0.1407845318317413,293.1936340332031,297.1499938964844,293.1499938964844,0.0038825653027743,-307.6188659667969,296.4815979003906,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864435076713562,-2932.337158203125,304.15692138671875,0.946331799030304,0.2672559022903442,0.1875698119401931,293.1179504394531,297.1499938964844,293.1499938964844,0.2351404428482055,-4763.35986328125,304.19146728515625,0.9990000128746032,0.3724737167358398,0.3038800656795501,293.2717590332031,297.1499938964844,293.1499938964844,0.0059364303015172,-2137.549560546875,298.9306640625,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.22216796875,1.0,0.2284003049135208,0.7887051105499268,0.7887051105499268,1.0,1.0,-1.0923773050308228,0.46267831325531,0.6296989917755127,0.1932428926229477,0.0,0.0,0.574235200881958,33.65084457397461,28.0,16.944040298461914,-12563.7431640625,136.51333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.505859375,18000.0,0.0,0.0,0.293255478143692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902121067047119,0.5902183055877686,-6.226640834938735e-06,0.0,0.0002976170217152,0.0,0.0,40.780906677246094,0.0,0.0,0.0,0.4020989835262298,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953084155917167,-2202.76953125,304.1499938964844,0.7929037809371948,0.1558479070663452,0.140955165028572,293.1917724609375,297.1499938964844,293.1499938964844,0.0038717300631105,-306.8163452148437,296.4709777832031,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854798048734665,-2920.41748046875,304.1561889648437,0.9513253569602966,0.2661765813827514,0.1867877393960952,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884490013122,-4675.52880859375,304.1866760253906,0.9990000128746032,0.3787584602832794,0.2983444333076477,293.2695617675781,297.1499938964844,293.1499938964844,0.0058979536406695,-2126.219970703125,298.8941345214844,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261622846126556,0.7885990142822266,0.7885990142822266,1.0,1.0,-1.084754228591919,0.4593333303928375,0.6254209280014038,0.191346526145935,0.0,0.0,0.5647544264793396,32.661163330078125,46.0,-2.561131238937378,-12447.26171875,132.71310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.767578125,18000.0,0.0,0.0,0.2904904186725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.570812463760376,-6.086720986786531e-06,0.0,0.0002948108594864,0.0,0.0,38.24891662597656,0.0,0.0,0.0,0.3949679732322693,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953084155917167,-2202.76953125,304.1499938964844,0.7929037809371948,0.1558479070663452,0.140955165028572,293.1917724609375,297.1499938964844,293.1499938964844,0.0038717300631105,-306.8163452148437,296.4709777832031,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854798048734665,-2920.41748046875,304.1561889648437,0.9513253569602966,0.2661765813827514,0.1867877393960952,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884490013122,-4675.52880859375,304.1866760253906,0.9990000128746032,0.3787584602832794,0.2983444333076477,293.2695617675781,297.1499938964844,293.1499938964844,0.0058979536406695,-2126.219970703125,298.8941345214844,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261622846126556,0.7885990142822266,0.7885990142822266,1.0,1.0,-1.084754228591919,0.4593333303928375,0.6254209280014038,0.191346526145935,0.0,0.0,0.5647544264793396,32.661163330078125,46.0,-2.561131238937378,-12447.26171875,132.71310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.767578125,18000.0,0.0,0.0,0.2904904186725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.570812463760376,-6.086720986786531e-06,0.0,0.0002948108594864,0.0,0.0,38.24891662597656,0.0,0.0,0.0,0.3949679732322693,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957947522401809,-2212.40673828125,304.149169921875,0.7826713919639587,0.1560461074113845,0.1412196010351181,293.18975830078125,297.1499938964844,293.1499938964844,0.0038742143660783,-307.3887939453125,296.4438781738281,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851173043251037,-2916.577880859375,304.1546936035156,0.9358169436454772,0.2650808095932007,0.186087965965271,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488822937011,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820369243621826,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.0058824261650443,-2124.43310546875,298.8457946777344,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317598760128021,0.7884928584098816,0.7884928584098816,1.0,1.0,-1.0992872714996338,0.4656904637813568,0.6335967779159546,0.194901555776596,0.0,0.0,0.5608988404273987,34.818992614746094,64.0,-50.04949569702149,-12501.55859375,140.50796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.28739795088768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710934638977,0.5581770539283752,-5.9831386352016125e-06,0.0,0.0002916723897214,0.0,0.0,36.58891296386719,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957947522401809,-2212.40673828125,304.149169921875,0.7826713919639587,0.1560461074113845,0.1412196010351181,293.18975830078125,297.1499938964844,293.1499938964844,0.0038742143660783,-307.3887939453125,296.4438781738281,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851173043251037,-2916.577880859375,304.1546936035156,0.9358169436454772,0.2650808095932007,0.186087965965271,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488822937011,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820369243621826,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.0058824261650443,-2124.43310546875,298.8457946777344,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317598760128021,0.7884928584098816,0.7884928584098816,1.0,1.0,-1.0992872714996338,0.4656904637813568,0.6335967779159546,0.194901555776596,0.0,0.0,0.5608988404273987,34.818992614746094,64.0,-50.04949569702149,-12501.55859375,140.50796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.28739795088768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710934638977,0.5581770539283752,-5.9831386352016125e-06,0.0,0.0002916723897214,0.0,0.0,36.58891296386719,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966656506061554,-2229.83154296875,304.1479797363281,0.7612522840499878,0.1561746746301651,0.1415309011936187,293.1875915527344,297.1499938964844,293.1499938964844,0.0038947095163166,-309.8165283203125,296.3923645019531,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854972243309021,-2922.701171875,304.1524963378906,0.904932975769043,0.2639471590518951,0.1854443252086639,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781617879867553,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058916178531944,-2133.573974609375,298.7768859863281,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435772866010666,0.7882271409034729,0.7882271409034729,1.0,1.0,-1.133078694343567,0.4804833531379699,0.6525953412055969,0.2033150345087051,0.0,0.0,0.5700865387916565,40.018287658691406,67.0,-93.43243408203124,-12782.0244140625,159.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661376953125,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.755859375,18000.0,0.0,0.0,0.285085529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566255509853363,0.5662615299224854,-5.996278559905477e-06,0.0,0.0002893255732487,0.0,0.0,37.37329864501953,0.0,0.0,0.0,0.3927863836288452,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966656506061554,-2229.83154296875,304.1479797363281,0.7612522840499878,0.1561746746301651,0.1415309011936187,293.1875915527344,297.1499938964844,293.1499938964844,0.0038947095163166,-309.8165283203125,296.3923645019531,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854972243309021,-2922.701171875,304.1524963378906,0.904932975769043,0.2639471590518951,0.1854443252086639,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781617879867553,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058916178531944,-2133.573974609375,298.7768859863281,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435772866010666,0.7882271409034729,0.7882271409034729,1.0,1.0,-1.133078694343567,0.4804833531379699,0.6525953412055969,0.2033150345087051,0.0,0.0,0.5700865387916565,40.018287658691406,67.0,-93.43243408203124,-12782.0244140625,159.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661376953125,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.755859375,18000.0,0.0,0.0,0.285085529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566255509853363,0.5662615299224854,-5.996278559905477e-06,0.0,0.0002893255732487,0.0,0.0,37.37329864501953,0.0,0.0,0.0,0.3927863836288452,4.0,0.0,1.0
