time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974286943674087,-2244.953369140625,304.1474304199219,0.7404175400733948,0.1562656462192535,0.1418335884809494,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221919141709,-312.63232421875,296.3481140136719,0.4946779608726501,0.050000000745058,0.0488644242286682,293.1976013183594,297.1499938964844,293.1499938964844,0.1856994032859802,-2926.202880859375,304.1513977050781,0.8768429756164551,0.2628091871738434,0.1848181188106537,293.16217041015625,297.1499938964844,293.1499938964844,0.2826395034790039,-5547.3115234375,304.0999450683594,0.9879363775253296,0.3686781227588653,0.3518650829792022,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024323709309,-2142.2705078125,298.7072448730469,0.4946779608726501,0.050000000745058,0.2317917943000793,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538462281227112,0.7879614233970642,0.7879614233970642,1.0,1.0,-1.1509054899215698,0.4882790744304657,0.6626264452934265,0.207826018333435,0.0,0.0,0.5879958868026733,46.17596435546875,70.0,-62.40342330932617,-13057.41796875,176.9611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.45703125,18000.0,0.0,0.0,0.2845905423164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956052541732788,0.5956114530563354,-6.16437682765536e-06,0.0,0.0002888232120312,0.0,0.0,40.95576858520508,0.0,0.0,0.0,0.4031166434288025,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974286943674087,-2244.953369140625,304.1474304199219,0.7404175400733948,0.1562656462192535,0.1418335884809494,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221919141709,-312.63232421875,296.3481140136719,0.4946779608726501,0.050000000745058,0.0488644242286682,293.1976013183594,297.1499938964844,293.1499938964844,0.1856994032859802,-2926.202880859375,304.1513977050781,0.8768429756164551,0.2628091871738434,0.1848181188106537,293.16217041015625,297.1499938964844,293.1499938964844,0.2826395034790039,-5547.3115234375,304.0999450683594,0.9879363775253296,0.3686781227588653,0.3518650829792022,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024323709309,-2142.2705078125,298.7072448730469,0.4946779608726501,0.050000000745058,0.2317917943000793,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538462281227112,0.7879614233970642,0.7879614233970642,1.0,1.0,-1.1509054899215698,0.4882790744304657,0.6626264452934265,0.207826018333435,0.0,0.0,0.5879958868026733,46.17596435546875,70.0,-62.40342330932617,-13057.41796875,176.9611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.45703125,18000.0,0.0,0.0,0.2845905423164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956052541732788,0.5956114530563354,-6.16437682765536e-06,0.0,0.0002888232120312,0.0,0.0,40.95576858520508,0.0,0.0,0.0,0.4031166434288025,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.097468264400959,-2245.4375,304.1478271484375,0.7300547957420349,0.1562845408916473,0.1420007944107055,293.1839294433594,297.1499938964844,293.1499938964844,0.0039328457787632,-313.306640625,296.3511047363281,0.4869996309280395,0.050000000745058,0.0490052513778209,293.1975402832031,297.1499938964844,293.1499938964844,0.1851374953985214,-2918.8349609375,304.15216064453125,0.8627511262893677,0.262222558259964,0.184524804353714,293.1774597167969,297.1499938964844,293.1499938964844,0.2796373665332794,-5493.50048828125,304.1144714355469,0.9713301658630372,0.365516722202301,0.3482809364795685,293.2685546875,297.1499938964844,293.1499938964844,0.0058995387516915,-2140.768310546875,298.6886291503906,0.4869996309280395,0.050000000745058,0.2324598133563995,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581776082515716,0.7878285050392151,0.7878285050392151,1.0,1.0,-1.147638201713562,0.4867632687091827,0.6608749628067017,0.2071663439273834,0.0,0.0,0.5930167436599731,49.70035171508789,70.0,-6.729974746704102,-13101.416015625,182.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.208984375,18000.0,0.0,0.0,0.2849023342132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102187037467957,0.6102249622344971,-6.2751701079832856e-06,0.0,0.0002891396579798,0.0,0.0,42.96409225463867,0.0,0.0,0.0,0.4084849655628204,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974103733897209,-2243.998779296875,304.1483154296875,0.7215352654457092,0.1562766134738922,0.1421260088682174,293.18292236328125,297.1499938964844,293.1499938964844,0.0039370162412524,-313.399658203125,296.3602600097656,0.4804536700248718,0.050000000745058,0.0491325408220291,293.19757080078125,297.1499938964844,293.1499938964844,0.1844174414873123,-2909.3701171875,304.153076171875,0.8513832092285156,0.261609822511673,0.1842008382081985,293.1860046386719,297.1499938964844,293.1499938964844,0.2773029208183288,-5453.1748046875,304.1251220703125,0.9564757347106934,0.3634845316410064,0.3459877371788025,293.2695007324219,297.1499938964844,293.1499938964844,0.0058889584615826,-2136.339111328125,298.67413330078125,0.4804536700248718,0.050000000745058,0.2330636233091354,291.0831298828125,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621363997459411,0.7875469326972961,0.7875469326972961,1.0,1.0,-1.1455239057540894,0.4857936799526214,0.6597301959991455,0.2066255509853363,0.0,0.0,0.595365583896637,52.89443206787109,73.0,19.32939720153809,-13105.93359375,188.39181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.822265625,18000.0,0.0,0.0,0.285431832075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184574961662292,0.6184638142585754,-6.35464493825566e-06,0.0,0.0002896770311053,0.0,0.0,44.21712875366211,0.0,0.0,0.0,0.4117712676525116,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.097419872879982,-2243.835693359375,304.1488647460937,0.7072833776473999,0.1562404334545135,0.1423105299472808,293.1813049316406,297.1499938964844,293.1499938964844,0.0039459099061787,-313.8832092285156,296.364990234375,0.4685755372047424,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832597106695175,-2894.427490234375,304.1539611816406,0.8338631391525269,0.2603619694709778,0.183501124382019,293.1933288574219,297.1499938964844,293.1499938964844,0.274878442287445,-5410.95068359375,304.13720703125,0.9319758415222168,0.361071914434433,0.3434800207614898,293.271240234375,297.1499938964844,293.1499938964844,0.0058695459738373,-2129.668701171875,298.6358642578125,0.4685755372047424,0.050000000745058,0.2341283559799194,291.1026611328125,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691501677036285,0.786983847618103,0.786983847618103,1.0,1.0,-1.143442153930664,0.4847946166992187,0.6586474776268005,0.2060922533273697,0.0,0.0,0.6001273393630981,58.55003356933594,61.0,21.06093978881836,-13094.6357421875,198.74319458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.16796875,18000.0,0.0,0.0,0.2868648171424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291223764419556,0.6291288137435913,-6.450897672038991e-06,0.0,0.0002911313204094,0.0,0.0,45.83260726928711,0.0,0.0,0.0,0.4160954356193542,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.097419872879982,-2243.835693359375,304.1488647460937,0.7072833776473999,0.1562404334545135,0.1423105299472808,293.1813049316406,297.1499938964844,293.1499938964844,0.0039459099061787,-313.8832092285156,296.364990234375,0.4685755372047424,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832597106695175,-2894.427490234375,304.1539611816406,0.8338631391525269,0.2603619694709778,0.183501124382019,293.1933288574219,297.1499938964844,293.1499938964844,0.274878442287445,-5410.95068359375,304.13720703125,0.9319758415222168,0.361071914434433,0.3434800207614898,293.271240234375,297.1499938964844,293.1499938964844,0.0058695459738373,-2129.668701171875,298.6358642578125,0.4685755372047424,0.050000000745058,0.2341283559799194,291.1026611328125,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691501677036285,0.786983847618103,0.786983847618103,1.0,1.0,-1.143442153930664,0.4847946166992187,0.6586474776268005,0.2060922533273697,0.0,0.0,0.6001273393630981,58.55003356933594,61.0,21.06093978881836,-13094.6357421875,198.74319458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.16796875,18000.0,0.0,0.0,0.2868648171424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291223764419556,0.6291288137435913,-6.450897672038991e-06,0.0,0.0002911313204094,0.0,0.0,45.83260726928711,0.0,0.0,0.0,0.4160954356193542,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973547250032424,-2242.384521484375,304.1493530273437,0.704702615737915,0.1562532782554626,0.142343059182167,293.1798095703125,297.1499938964844,293.1499938964844,0.0039422321133315,-313.4685363769531,296.3653869628906,0.4662059545516968,0.050000000745058,0.049398448318243,293.1977844238281,297.1499938964844,293.1499938964844,0.1820540130138397,-2878.97314453125,304.1546630859375,0.8299505114555359,0.2591533958911896,0.1826784014701843,293.195068359375,297.1499938964844,293.1499938964844,0.2733838260173797,-5385.1669921875,304.1438903808594,0.9265515804290771,0.359614610671997,0.3419829607009887,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288993313908,-2116.586181640625,298.5951538085937,0.4662059545516968,0.050000000745058,0.2343249768018722,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696505188941955,0.7864207029342651,0.7864207029342651,1.0,1.0,-1.1409831047058103,0.4836243093013763,0.6573588252067566,0.2054799050092697,0.0,0.0,0.6040748953819275,59.56715774536133,49.0,18.99661636352539,-13081.9189453125,199.926498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.732421875,18000.0,0.0,0.0,0.2886228561401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382911801338196,0.6382977366447449,-6.526340712298406e-06,0.0,0.0002929155016317,0.0,0.0,47.20652389526367,0.0,0.0,0.0,0.4196643531322479,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973547250032424,-2242.384521484375,304.1493530273437,0.704702615737915,0.1562532782554626,0.142343059182167,293.1798095703125,297.1499938964844,293.1499938964844,0.0039422321133315,-313.4685363769531,296.3653869628906,0.4662059545516968,0.050000000745058,0.049398448318243,293.1977844238281,297.1499938964844,293.1499938964844,0.1820540130138397,-2878.97314453125,304.1546630859375,0.8299505114555359,0.2591533958911896,0.1826784014701843,293.195068359375,297.1499938964844,293.1499938964844,0.2733838260173797,-5385.1669921875,304.1438903808594,0.9265515804290771,0.359614610671997,0.3419829607009887,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288993313908,-2116.586181640625,298.5951538085937,0.4662059545516968,0.050000000745058,0.2343249768018722,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696505188941955,0.7864207029342651,0.7864207029342651,1.0,1.0,-1.1409831047058103,0.4836243093013763,0.6573588252067566,0.2054799050092697,0.0,0.0,0.6040748953819275,59.56715774536133,49.0,18.99661636352539,-13081.9189453125,199.926498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.732421875,18000.0,0.0,0.0,0.2886228561401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382911801338196,0.6382977366447449,-6.526340712298406e-06,0.0,0.0002929155016317,0.0,0.0,47.20652389526367,0.0,0.0,0.0,0.4196643531322479,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972459465265274,-2240.14111328125,304.1497497558594,0.7113068699836731,0.1563677340745926,0.1423245072364807,293.17822265625,297.1499938964844,293.1499938964844,0.0039272485300898,-312.1830749511719,296.3665466308594,0.4719837605953216,0.050000000745058,0.0492951124906539,293.19732666015625,297.1499938964844,293.1499938964844,0.1807872951030731,-2862.756591796875,304.1552124023437,0.8356916904449463,0.258031964302063,0.1818053126335144,293.19464111328125,297.1499938964844,293.1499938964844,0.2720961272716522,-5363.47998046875,304.14801025390625,0.9350479245185852,0.3585525155067444,0.3408055603504181,293.2733154296875,297.1499938964844,293.1499938964844,0.005770478863269,-2097.6953125,298.5555725097656,0.4719837605953216,0.050000000745058,0.2338348031044006,291.1263732910156,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656763195991516,0.786119282245636,0.786119282245636,1.0,1.0,-1.1377875804901123,0.4821590781211853,0.6556284427642822,0.2047120630741119,0.0,0.0,0.6064181923866272,56.908145904541016,37.0,17.067020416259766,-13059.4375,193.74888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.290489912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443535685539246,0.6443601250648499,-6.579914952453692e-06,0.0,0.0002948103356175,0.0,0.0,48.14980697631836,0.0,0.0,0.0,0.4220683872699737,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972459465265274,-2240.14111328125,304.1497497558594,0.7113068699836731,0.1563677340745926,0.1423245072364807,293.17822265625,297.1499938964844,293.1499938964844,0.0039272485300898,-312.1830749511719,296.3665466308594,0.4719837605953216,0.050000000745058,0.0492951124906539,293.19732666015625,297.1499938964844,293.1499938964844,0.1807872951030731,-2862.756591796875,304.1552124023437,0.8356916904449463,0.258031964302063,0.1818053126335144,293.19464111328125,297.1499938964844,293.1499938964844,0.2720961272716522,-5363.47998046875,304.14801025390625,0.9350479245185852,0.3585525155067444,0.3408055603504181,293.2733154296875,297.1499938964844,293.1499938964844,0.005770478863269,-2097.6953125,298.5555725097656,0.4719837605953216,0.050000000745058,0.2338348031044006,291.1263732910156,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656763195991516,0.786119282245636,0.786119282245636,1.0,1.0,-1.1377875804901123,0.4821590781211853,0.6556284427642822,0.2047120630741119,0.0,0.0,0.6064181923866272,56.908145904541016,37.0,17.067020416259766,-13059.4375,193.74888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.290489912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443535685539246,0.6443601250648499,-6.579914952453692e-06,0.0,0.0002948103356175,0.0,0.0,48.14980697631836,0.0,0.0,0.0,0.4220683872699737,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971352607011795,-2237.88916015625,304.1499938964844,0.7243664860725403,0.1565742194652557,0.1422990262508392,293.17645263671875,297.1499938964844,293.1499938964844,0.0039053533691912,-310.3714599609375,296.3682861328125,0.4824089109897613,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795156002044677,-2846.493408203125,304.15557861328125,0.8495665192604065,0.2569952011108398,0.1809203922748565,293.1932983398437,297.1499938964844,293.1499938964844,0.2708857655525207,-5343.5146484375,304.1506652832031,0.9541343450546264,0.357694923877716,0.3397561311721802,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011707685887,-2075.2021484375,298.51690673828125,0.4824089109897613,0.050000000745058,0.2328823953866958,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583915889263153,0.7858178615570068,0.7858178615570068,1.0,1.0,-1.1340513229370115,0.4804568886756897,0.6535943746566772,0.2038127481937408,0.0,0.0,0.6073543429374695,51.77463912963867,25.0,15.96916389465332,-13031.8017578125,182.661361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922647595405578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475186944007874,0.6475253105163574,-6.610820037167287e-06,0.0,0.0002966115716844,0.0,0.0,48.66390228271485,0.0,0.0,0.0,0.4233520328998565,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971352607011795,-2237.88916015625,304.1499938964844,0.7243664860725403,0.1565742194652557,0.1422990262508392,293.17645263671875,297.1499938964844,293.1499938964844,0.0039053533691912,-310.3714599609375,296.3682861328125,0.4824089109897613,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795156002044677,-2846.493408203125,304.15557861328125,0.8495665192604065,0.2569952011108398,0.1809203922748565,293.1932983398437,297.1499938964844,293.1499938964844,0.2708857655525207,-5343.5146484375,304.1506652832031,0.9541343450546264,0.357694923877716,0.3397561311721802,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011707685887,-2075.2021484375,298.51690673828125,0.4824089109897613,0.050000000745058,0.2328823953866958,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583915889263153,0.7858178615570068,0.7858178615570068,1.0,1.0,-1.1340513229370115,0.4804568886756897,0.6535943746566772,0.2038127481937408,0.0,0.0,0.6073543429374695,51.77463912963867,25.0,15.96916389465332,-13031.8017578125,182.661361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922647595405578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475186944007874,0.6475253105163574,-6.610820037167287e-06,0.0,0.0002966115716844,0.0,0.0,48.66390228271485,0.0,0.0,0.0,0.4233520328998565,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970821902155876,-2236.810546875,304.1501159667969,0.733237624168396,0.1567073166370391,0.1422894746065139,293.17547607421875,297.1499938964844,293.1499938964844,0.0038926354609429,-309.328857421875,296.3695983886719,0.4889889657497406,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788814216852188,-2838.3837890625,304.1557312011719,0.8598816990852356,0.256505399942398,0.1804791837930679,293.1924133300781,297.1499938964844,293.1499938964844,0.2702927887439728,-5333.8466796875,304.151611328125,0.966836392879486,0.3573184311389923,0.339259922504425,293.27349853515625,297.1499938964844,293.1499938964844,0.0056638061068952,-2063.01953125,298.4980163574219,0.4889889657497406,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.253764808177948,0.7856671214103699,0.7856671214103699,1.0,1.0,-1.132041335105896,0.4795435070991516,0.6524978280067444,0.2033287435770034,0.0,0.0,0.6072717308998108,48.54019165039063,25.0,15.66561508178711,-13016.3544921875,175.81529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2930668890476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479836702346802,0.6479902863502502,-6.617607596126618e-06,0.0,0.0002974256349261,0.0,0.0,48.75289535522461,0.0,0.0,0.0,0.4235613644123077,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970328673720359,-2235.80615234375,304.1501770019531,0.7441627979278564,0.1568577736616134,0.1422838717699051,293.1744689941406,297.1499938964844,293.1499938964844,0.003879117546603,-308.2252502441406,296.3711853027344,0.4968206882476806,0.050000000745058,0.0488278865814209,293.1954650878906,297.1499938964844,293.1499938964844,0.178252026438713,-2830.33544921875,304.15582275390625,0.8729157447814941,0.2560327351093292,0.1800406873226165,293.19146728515625,297.1499938964844,293.1499938964844,0.2697088420391083,-5324.3837890625,304.1523742675781,0.9809508323669434,0.3569697439670563,0.3387788534164428,293.2733459472656,297.1499938964844,293.1499938964844,0.0056252414360642,-2050.41259765625,298.4793395996094,0.4968206882476806,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.2485876530408859,0.7855257391929626,0.7855257391929626,1.0,1.0,-1.1299673318862915,0.4786030352115631,0.6513643264770508,0.2028304934501648,0.0,0.0,0.6068366765975952,44.9737663269043,25.0,15.32612419128418,-12999.88671875,168.3358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937893271446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477076411247253,0.6477142572402954,-6.61855256112176e-06,0.0,0.000298158818623,0.0,0.0,48.7292594909668,0.0,0.0,0.0,0.4234835207462311,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970367863774299,-2235.7529296875,304.1501159667969,0.762664258480072,0.1571801006793975,0.1423823088407516,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597553502768,-306.6278991699219,296.37432861328125,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771210432052612,-2815.909423828125,304.15576171875,0.8942831158638,0.2551145851612091,0.1792510747909546,293.1893615722656,297.1499938964844,293.1499938964844,0.2681680023670196,-5299.267578125,304.1542663574219,0.9990000128746032,0.3563457131385803,0.3373522162437439,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602700449526,-2029.1787109375,298.4420166015625,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413816004991531,0.7852428555488586,0.7852428555488586,1.0,1.0,-1.1261024475097656,0.4768389761447906,0.6492635011672974,0.2019297033548355,0.0,0.0,0.6051455736160278,39.963470458984375,25.0,12.78693962097168,-12967.044921875,157.5996551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949549257755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451790928840637,0.6451857089996338,-6.604151622013887e-06,0.0,0.0002993417438119,0.0,0.0,48.37818908691406,0.0,0.0,0.0,0.4225606024265289,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970367863774299,-2235.7529296875,304.1501159667969,0.762664258480072,0.1571801006793975,0.1423823088407516,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597553502768,-306.6278991699219,296.37432861328125,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771210432052612,-2815.909423828125,304.15576171875,0.8942831158638,0.2551145851612091,0.1792510747909546,293.1893615722656,297.1499938964844,293.1499938964844,0.2681680023670196,-5299.267578125,304.1542663574219,0.9990000128746032,0.3563457131385803,0.3373522162437439,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602700449526,-2029.1787109375,298.4420166015625,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413816004991531,0.7852428555488586,0.7852428555488586,1.0,1.0,-1.1261024475097656,0.4768389761447906,0.6492635011672974,0.2019297033548355,0.0,0.0,0.6051455736160278,39.963470458984375,25.0,12.78693962097168,-12967.044921875,157.5996551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949549257755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451790928840637,0.6451857089996338,-6.604151622013887e-06,0.0,0.0002993417438119,0.0,0.0,48.37818908691406,0.0,0.0,0.0,0.4225606024265289,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969945341348648,-2234.5810546875,304.150146484375,0.7740470170974731,0.1575121581554412,0.1425874978303909,293.169921875,297.1499938964844,293.1499938964844,0.0038483792450278,-305.4625549316406,296.3875732421875,0.5178923606872559,0.050000000745058,0.0485332272946834,293.1932067871094,297.1499938964844,293.1499938964844,0.1758547574281692,-2799.480712890625,304.1559753417969,0.9063953161239624,0.254219114780426,0.1785532236099243,293.1750183105469,297.1499938964844,293.1499938964844,0.2547545433044433,-5082.97998046875,304.175048828125,0.9990000128746032,0.3582100868225097,0.3238377571105957,293.2720947265625,297.1499938964844,293.1499938964844,0.0055065243504941,-2010.33935546875,298.41229248046875,0.5178923606872559,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354553639888763,0.7849600315093994,0.7849600315093994,1.0,1.0,-1.108291506767273,0.4689577221870422,0.6393338441848755,0.1975608319044113,0.0,0.0,0.5997167229652405,37.2240104675293,25.0,37.09364318847656,-12833.375,147.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.451171875,18000.0,0.0,0.0,0.2954983711242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382462382316589,0.6382527947425842,-6.562790986208711e-06,0.0,0.0002998932905029,0.0,0.0,47.41273880004883,0.0,0.0,0.0,0.4199349880218506,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969945341348648,-2234.5810546875,304.150146484375,0.7740470170974731,0.1575121581554412,0.1425874978303909,293.169921875,297.1499938964844,293.1499938964844,0.0038483792450278,-305.4625549316406,296.3875732421875,0.5178923606872559,0.050000000745058,0.0485332272946834,293.1932067871094,297.1499938964844,293.1499938964844,0.1758547574281692,-2799.480712890625,304.1559753417969,0.9063953161239624,0.254219114780426,0.1785532236099243,293.1750183105469,297.1499938964844,293.1499938964844,0.2547545433044433,-5082.97998046875,304.175048828125,0.9990000128746032,0.3582100868225097,0.3238377571105957,293.2720947265625,297.1499938964844,293.1499938964844,0.0055065243504941,-2010.33935546875,298.41229248046875,0.5178923606872559,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354553639888763,0.7849600315093994,0.7849600315093994,1.0,1.0,-1.108291506767273,0.4689577221870422,0.6393338441848755,0.1975608319044113,0.0,0.0,0.5997167229652405,37.2240104675293,25.0,37.09364318847656,-12833.375,147.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.451171875,18000.0,0.0,0.0,0.2954983711242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382462382316589,0.6382527947425842,-6.562790986208711e-06,0.0,0.0002998932905029,0.0,0.0,47.41273880004883,0.0,0.0,0.0,0.4199349880218506,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969253629446029,-2232.861328125,304.15020751953125,0.7841936945915222,0.1578300595283508,0.1427987068891525,293.1676025390625,297.1499938964844,293.1499938964844,0.0038361505139619,-304.1943664550781,296.40509033203125,0.5251262784004211,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.174545556306839,-2782.45068359375,304.1561584472656,0.9176013469696044,0.2533143758773803,0.17786505818367,293.14813232421875,297.1499938964844,293.1499938964844,0.2432079464197158,-4894.27880859375,304.18572998046875,0.9990000128746032,0.3630144894123077,0.3121433854103088,293.2708740234375,297.1499938964844,293.1499938964844,0.0054541192948818,-1991.6407470703125,298.38677978515625,0.5251262784004211,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305804789066314,0.7847640514373779,0.7847640514373779,1.0,1.0,-1.0934356451034546,0.462416797876358,0.631018877029419,0.1938969939947128,0.0,0.0,0.5892601609230042,35.04248809814453,25.0,34.82511901855469,-12672.4892578125,139.37815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.875,18000.0,0.0,0.0,0.295045405626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200599074363708,0.6200663447380066,-6.443825895985356e-06,0.0,0.0002994335955008,0.0,0.0,44.87764358520508,0.0,0.0,0.0,0.413222998380661,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969253629446029,-2232.861328125,304.15020751953125,0.7841936945915222,0.1578300595283508,0.1427987068891525,293.1676025390625,297.1499938964844,293.1499938964844,0.0038361505139619,-304.1943664550781,296.40509033203125,0.5251262784004211,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.174545556306839,-2782.45068359375,304.1561584472656,0.9176013469696044,0.2533143758773803,0.17786505818367,293.14813232421875,297.1499938964844,293.1499938964844,0.2432079464197158,-4894.27880859375,304.18572998046875,0.9990000128746032,0.3630144894123077,0.3121433854103088,293.2708740234375,297.1499938964844,293.1499938964844,0.0054541192948818,-1991.6407470703125,298.38677978515625,0.5251262784004211,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305804789066314,0.7847640514373779,0.7847640514373779,1.0,1.0,-1.0934356451034546,0.462416797876358,0.631018877029419,0.1938969939947128,0.0,0.0,0.5892601609230042,35.04248809814453,25.0,34.82511901855469,-12672.4892578125,139.37815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.875,18000.0,0.0,0.0,0.295045405626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200599074363708,0.6200663447380066,-6.443825895985356e-06,0.0,0.0002994335955008,0.0,0.0,44.87764358520508,0.0,0.0,0.0,0.413222998380661,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970119014382362,-2234.302490234375,304.1499938964844,0.7931259870529175,0.1581693291664123,0.1430380046367645,293.1651611328125,297.1499938964844,293.1499938964844,0.0038290189113467,-303.49853515625,296.4139709472656,0.5315359830856323,0.050000000745058,0.0483924411237239,293.1913146972656,297.1499938964844,293.1499938964844,0.173510804772377,-2769.17919921875,304.15582275390625,0.927485466003418,0.2524335086345672,0.1772004514932632,293.11822509765625,297.1499938964844,293.1499938964844,0.2336430698633194,-4739.75732421875,304.18963623046875,0.9990000128746032,0.3691269755363464,0.3025059700012207,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102516733109,-1976.78955078125,298.3561706542969,0.5315359830856323,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265499532222747,0.7845680713653564,0.7845680713653564,1.0,1.0,-1.0809264183044434,0.4569084048271179,0.6240180134773254,0.1908424347639084,0.0,0.0,0.5781431198120117,33.29862976074219,28.0,19.82660865783692,-12519.439453125,132.90863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.173828125,18000.0,0.0,0.0,0.2935070097446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984752178192139,0.5984814763069153,-6.289377779467031e-06,0.0,0.0002978722914122,0.0,0.0,41.90573120117188,0.0,0.0,0.0,0.4051969051361084,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970119014382362,-2234.302490234375,304.1499938964844,0.7931259870529175,0.1581693291664123,0.1430380046367645,293.1651611328125,297.1499938964844,293.1499938964844,0.0038290189113467,-303.49853515625,296.4139709472656,0.5315359830856323,0.050000000745058,0.0483924411237239,293.1913146972656,297.1499938964844,293.1499938964844,0.173510804772377,-2769.17919921875,304.15582275390625,0.927485466003418,0.2524335086345672,0.1772004514932632,293.11822509765625,297.1499938964844,293.1499938964844,0.2336430698633194,-4739.75732421875,304.18963623046875,0.9990000128746032,0.3691269755363464,0.3025059700012207,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102516733109,-1976.78955078125,298.3561706542969,0.5315359830856323,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265499532222747,0.7845680713653564,0.7845680713653564,1.0,1.0,-1.0809264183044434,0.4569084048271179,0.6240180134773254,0.1908424347639084,0.0,0.0,0.5781431198120117,33.29862976074219,28.0,19.82660865783692,-12519.439453125,132.90863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.173828125,18000.0,0.0,0.0,0.2935070097446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984752178192139,0.5984814763069153,-6.289377779467031e-06,0.0,0.0002978722914122,0.0,0.0,41.90573120117188,0.0,0.0,0.0,0.4051969051361084,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971080511808395,-2236.078857421875,304.1498107910156,0.7962976098060608,0.158347025513649,0.1431763619184494,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273895625025,-303.3497619628906,296.4162292480469,0.533760666847229,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730809211730957,-2763.727783203125,304.1555480957031,0.9306955337524414,0.252002477645874,0.1768834590911865,293.1039733886719,297.1499938964844,293.1499938964844,0.2304155379533767,-4688.2060546875,304.1882629394531,0.9990000128746032,0.3723290562629699,0.2992985546588897,293.2680053710937,297.1499938964844,293.1499938964844,0.0053914352320134,-1970.6788330078125,298.339599609375,0.533760666847229,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252895832061767,0.7844700813293457,0.7844700813293457,1.0,1.0,-1.0767203569412231,0.4550545811653137,0.6216657757759094,0.1898150444030761,0.0,0.0,0.5726869106292725,32.72914505004883,28.0,10.69543743133545,-12457.23828125,130.79405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53515625,18000.0,0.0,0.0,0.2923658788204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876107215881348,0.5876169204711914,-6.21098206465831e-06,0.0,0.0002967141917906,0.0,0.0,40.45235061645508,0.0,0.0,0.0,0.4011762738227844,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972522497177124,-2238.8232421875,304.14959716796875,0.7984873652458191,0.1585288494825363,0.1433252245187759,293.1625061035156,297.1499938964844,293.1499938964844,0.003827266395092,-303.3692321777344,296.4161682128906,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727334558963775,-2759.401123046875,304.1551513671875,0.9325870871543884,0.2515771389007568,0.1765754967927932,293.09149169921875,297.1499938964844,293.1499938964844,0.2283247411251068,-4655.45947265625,304.1850891113281,0.9990000128746032,0.3753641247749328,0.2972215116024017,293.266845703125,297.1499938964844,293.1499938964844,0.0053749955259263,-1965.6651611328125,298.3213806152344,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,293.2669982910156,291.2247009277344,1.0,0.2244580537080764,0.7844117283821106,0.7844117283821106,1.0,1.0,-1.0739455223083496,0.4538270235061645,0.6201184391975403,0.1891539394855499,0.0,0.0,0.567823588848114,32.363094329833984,31.0,-0.5661494135856628,-12407.12109375,129.4246368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.81640625,18000.0,0.0,0.0,0.2910228073596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773806571960449,0.5773867964744568,-6.136186129879206e-06,0.0,0.000295351142995,0.0,0.0,39.10665893554688,0.0,0.0,0.0,0.3974069356918335,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976513996720314,-2246.525634765625,304.1490478515625,0.8003813028335571,0.1589017212390899,0.1436492502689361,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314843550324,-303.8672790527344,296.41064453125,0.5362090468406677,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722284257411956,-2753.31640625,304.154296875,0.933055818080902,0.2507418394088745,0.1759838759899139,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343733787536,-4636.07861328125,304.1756286621094,0.9990000128746032,0.380596399307251,0.2958426177501678,293.26446533203125,297.1499938964844,293.1499938964844,0.005347840487957,-1958.2115478515625,298.2807312011719,0.5362090468406677,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239390611648559,0.7842950820922852,0.7842950820922852,1.0,1.0,-1.0719082355499268,0.4529024958610534,0.6190057396888733,0.1887049078941345,0.0,0.0,0.5606426000595093,32.11988830566406,34.0,-19.10348892211914,-12349.548828125,128.4699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.41796875,18000.0,0.0,0.0,0.2879183292388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612618327140808,0.5612678527832031,-6.013816800987115e-06,0.0,0.0002922005078289,0.0,0.0,37.01813507080078,0.0,0.0,0.0,0.3914425075054168,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976513996720314,-2246.525634765625,304.1490478515625,0.8003813028335571,0.1589017212390899,0.1436492502689361,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314843550324,-303.8672790527344,296.41064453125,0.5362090468406677,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722284257411956,-2753.31640625,304.154296875,0.933055818080902,0.2507418394088745,0.1759838759899139,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343733787536,-4636.07861328125,304.1756286621094,0.9990000128746032,0.380596399307251,0.2958426177501678,293.26446533203125,297.1499938964844,293.1499938964844,0.005347840487957,-1958.2115478515625,298.2807312011719,0.5362090468406677,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239390611648559,0.7842950820922852,0.7842950820922852,1.0,1.0,-1.0719082355499268,0.4529024958610534,0.6190057396888733,0.1887049078941345,0.0,0.0,0.5606426000595093,32.11988830566406,34.0,-19.10348892211914,-12349.548828125,128.4699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.41796875,18000.0,0.0,0.0,0.2879183292388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612618327140808,0.5612678527832031,-6.013816800987115e-06,0.0,0.0002922005078289,0.0,0.0,37.01813507080078,0.0,0.0,0.0,0.3914425075054168,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981280356645584,-2255.749267578125,304.1485900878906,0.799382746219635,0.1592761576175689,0.1439965069293975,293.1565856933594,297.1499938964844,293.1499938964844,0.0038398061878979,-304.75372314453125,296.4025573730469,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718568950891494,-2748.99951171875,304.1534729003906,0.929693639278412,0.2499184012413025,0.1754170358180999,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844169080257416,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053251162171363,-1952.6402587890625,298.2370910644531,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247257381677627,0.7841784358024597,0.7841784358024597,1.0,1.0,-1.0738775730133057,0.4537226855754852,0.6201549172401428,0.1892491430044174,0.0,0.0,0.5569260120391846,32.431610107421875,37.0,-29.446929931640625,-12344.4423828125,129.53311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.284614235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234802246094,0.5517293810844421,-5.936505203862907e-06,0.0,0.0002888472517952,0.0,0.0,35.78961944580078,0.0,0.0,0.0,0.3878665268421173,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981280356645584,-2255.749267578125,304.1485900878906,0.799382746219635,0.1592761576175689,0.1439965069293975,293.1565856933594,297.1499938964844,293.1499938964844,0.0038398061878979,-304.75372314453125,296.4025573730469,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718568950891494,-2748.99951171875,304.1534729003906,0.929693639278412,0.2499184012413025,0.1754170358180999,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844169080257416,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053251162171363,-1952.6402587890625,298.2370910644531,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247257381677627,0.7841784358024597,0.7841784358024597,1.0,1.0,-1.0738775730133057,0.4537226855754852,0.6201549172401428,0.1892491430044174,0.0,0.0,0.5569260120391846,32.431610107421875,37.0,-29.446929931640625,-12344.4423828125,129.53311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.284614235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234802246094,0.5517293810844421,-5.936505203862907e-06,0.0,0.0002888472517952,0.0,0.0,35.78961944580078,0.0,0.0,0.0,0.3878665268421173,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986359417438507,-2265.56689453125,304.1482238769531,0.796025812625885,0.1596395820379257,0.1443524211645126,293.1534729003906,297.1499938964844,293.1499938964844,0.0038510248996317,-305.89044189453125,296.39422607421875,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715445667505264,-2745.4365234375,304.15283203125,0.9232397079467772,0.2490966767072677,0.1748653203248977,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866774439811706,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044953383505,-1947.913818359375,298.1915283203125,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.226590946316719,0.783945620059967,0.783945620059967,1.0,1.0,-1.0791364908218384,0.4559647142887115,0.6231718063354492,0.190595269203186,0.0,0.0,0.5566925406455994,33.20873260498047,40.0,-33.654842376708984,-12383.5302734375,132.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65234375,18000.0,0.0,0.0,0.2815275192260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487744808197021,0.5487803816795349,-5.904022145841736e-06,0.0,0.000285714661004,0.0,0.0,35.37204360961914,0.0,0.0,0.0,0.3866623938083648,4.0,0.0,1.0
