time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986359417438507,-2265.56689453125,304.1482238769531,0.796025812625885,0.1596395820379257,0.1443524211645126,293.1534729003906,297.1499938964844,293.1499938964844,0.0038510248996317,-305.89044189453125,296.39422607421875,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715445667505264,-2745.4365234375,304.15283203125,0.9232397079467772,0.2490966767072677,0.1748653203248977,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866774439811706,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044953383505,-1947.913818359375,298.1915283203125,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.226590946316719,0.783945620059967,0.783945620059967,1.0,1.0,-1.0791364908218384,0.4559647142887115,0.6231718063354492,0.190595269203186,0.0,0.0,0.5566925406455994,33.20873260498047,40.0,-33.654842376708984,-12383.5302734375,132.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65234375,18000.0,0.0,0.0,0.2815275192260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487744808197021,0.5487803816795349,-5.904022145841736e-06,0.0,0.000285714661004,0.0,0.0,35.37204360961914,0.0,0.0,0.0,0.3866623938083648,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.099143661558628,-2275.3544921875,304.14794921875,0.7908346652984619,0.159982830286026,0.1447056233882904,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643181324005,-307.18560791015625,296.3870544433594,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712430417537689,-2741.9736328125,304.15240478515625,0.9145289659500122,0.2482701539993286,0.174321711063385,293.0712585449219,297.1499938964844,293.1499938964844,0.2394643723964691,-4850.00537109375,304.1407470703125,0.9990000128746032,0.3873291313648224,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844369783997,-1943.3524169921875,298.1446838378906,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293457984924316,0.7837128043174744,0.7837128043174744,1.0,1.0,-1.087079405784607,0.4593803584575653,0.6276990175247192,0.1926052123308181,0.0,0.0,0.5597482919692993,34.384490966796875,43.0,-33.941654205322266,-12459.06640625,136.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790331244468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521115064620972,0.5521174669265747,-5.914194389333716e-06,0.0,0.0002831831516232,0.0,0.0,35.711727142333984,0.0,0.0,0.0,0.3877165615558624,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.099143661558628,-2275.3544921875,304.14794921875,0.7908346652984619,0.159982830286026,0.1447056233882904,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643181324005,-307.18560791015625,296.3870544433594,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712430417537689,-2741.9736328125,304.15240478515625,0.9145289659500122,0.2482701539993286,0.174321711063385,293.0712585449219,297.1499938964844,293.1499938964844,0.2394643723964691,-4850.00537109375,304.1407470703125,0.9990000128746032,0.3873291313648224,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844369783997,-1943.3524169921875,298.1446838378906,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293457984924316,0.7837128043174744,0.7837128043174744,1.0,1.0,-1.087079405784607,0.4593803584575653,0.6276990175247192,0.1926052123308181,0.0,0.0,0.5597482919692993,34.384490966796875,43.0,-33.941654205322266,-12459.06640625,136.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790331244468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521115064620972,0.5521174669265747,-5.914194389333716e-06,0.0,0.0002831831516232,0.0,0.0,35.711727142333984,0.0,0.0,0.0,0.3877165615558624,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993916615843772,-2280.123779296875,304.1478881835937,0.7877122163772583,0.1601451933383941,0.1448787897825241,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715661503374,-307.8742980957031,296.38409423828125,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710880100727081,-2740.169189453125,304.1522521972656,0.909651219844818,0.2478542476892471,0.1740516871213913,293.0777587890625,297.1499938964844,293.1499938964844,0.243374228477478,-4914.546875,304.1353454589844,0.9990000128746032,0.3870515823364258,0.3125772476196289,293.2594299316406,297.1499938964844,293.1499938964844,0.0052743307314813,-1941.0101318359373,298.120849609375,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.7076110839844,293.2594299316406,291.1251220703125,1.0,0.2310037016868591,0.783596396446228,0.783596396446228,1.0,1.0,-1.0918869972229004,0.4614555537700653,0.6304314732551575,0.1938172280788421,0.0,0.0,0.5624238848686218,35.10413360595703,43.0,-33.21169662475586,-12508.22265625,139.08676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,308.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.278106540441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560007691383362,0.5560067296028137,-5.9345461522752885e-06,0.0,0.0002822427777573,0.0,0.0,36.15291213989258,0.0,0.0,0.0,0.3890483379364013,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996336713433265,-2284.770263671875,304.1478271484375,0.7843220829963684,0.160300999879837,0.1450488865375518,293.14727783203125,297.1499938964844,293.1499938964844,0.0038791419938206,-308.58306884765625,296.3816223144531,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709271669387817,-2738.277587890625,304.1521301269531,0.9046396613121032,0.2474365681409835,0.1737824827432632,293.0858764648437,297.1499938964844,293.1499938964844,0.2476743906736374,-4985.033203125,304.13018798828125,0.9990000128746032,0.3863778710365295,0.3169103562831878,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640810608863,-1938.585205078125,298.0967712402344,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328217625617981,0.7834256291389465,0.7834256291389465,1.0,1.0,-1.0971667766571045,0.4637333452701568,0.63343346118927,0.1951404511928558,0.0,0.0,0.5658035278320312,35.902740478515625,46.0,-32.075401306152344,-12563.8125,141.96958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774337530136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612844824790955,0.561290442943573,-5.964736828900641e-06,0.0,0.000281559972791,0.0,0.0,36.77044296264648,0.0,0.0,0.0,0.3908928632736206,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000955775380134,-2293.61328125,304.1477966308594,0.7769507765769958,0.160592645406723,0.1453786343336105,293.14434814453125,297.1499938964844,293.1499938964844,0.0038951255846768,-310.0452575683594,296.3783264160156,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705825477838516,-2734.16015625,304.1520080566406,0.8944014310836792,0.2465964555740356,0.1732463836669922,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.181640625,304.12078857421875,0.9990000128746032,0.3838448524475097,0.3265497386455536,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428962662816,-1933.380859375,298.04803466796875,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368740290403366,0.7830840945243835,0.7830840945243835,1.0,1.0,-1.1089391708374023,0.4688260853290558,0.6401130557060242,0.198086678981781,0.0,0.0,0.5745013952255249,37.716583251953125,49.0,-29.04805374145508,-12691.8720703125,148.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769448757171631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758207440376282,0.5758267641067505,-6.054303867131239e-06,0.0,0.0002810638397932,0.0,0.0,38.53599166870117,0.0,0.0,0.0,0.3960734903812408,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000955775380134,-2293.61328125,304.1477966308594,0.7769507765769958,0.160592645406723,0.1453786343336105,293.14434814453125,297.1499938964844,293.1499938964844,0.0038951255846768,-310.0452575683594,296.3783264160156,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705825477838516,-2734.16015625,304.1520080566406,0.8944014310836792,0.2465964555740356,0.1732463836669922,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.181640625,304.12078857421875,0.9990000128746032,0.3838448524475097,0.3265497386455536,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428962662816,-1933.380859375,298.04803466796875,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368740290403366,0.7830840945243835,0.7830840945243835,1.0,1.0,-1.1089391708374023,0.4688260853290558,0.6401130557060242,0.198086678981781,0.0,0.0,0.5745013952255249,37.716583251953125,49.0,-29.04805374145508,-12691.8720703125,148.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769448757171631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758207440376282,0.5758267641067505,-6.054303867131239e-06,0.0,0.0002810638397932,0.0,0.0,38.53599166870117,0.0,0.0,0.0,0.3960734903812408,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005255281925201,-2301.812744140625,304.1477966308594,0.7691177129745483,0.1608590632677078,0.1456941217184066,293.1415100097656,297.1499938964844,293.1499938964844,0.0039120479486882,-311.5515441894531,296.3772277832031,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702043414115905,-2729.561767578125,304.1519775390625,0.8836623430252075,0.2457522302865982,0.1727137565612793,293.132080078125,297.1499938964844,293.1499938964844,0.2680460214614868,-5313.42724609375,304.1126403808594,0.9990000128746032,0.379753977060318,0.3372270166873932,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206539548933,-1927.6400146484373,297.99859619140625,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413786053657531,0.7827425599098206,0.7827425599098206,1.0,1.0,-1.1220086812973022,0.4744991958141327,0.6475095152854919,0.2013547271490097,0.0,0.0,0.5854809284210205,39.78572082519531,37.0,-25.498151779174805,-12838.7783203125,156.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875793933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595253586769104,0.5952597856521606,-6.182236120366724e-06,0.0,0.0002818175998982,0.0,0.0,41.01889419555664,0.0,0.0,0.0,0.4031590521335602,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005255281925201,-2301.812744140625,304.1477966308594,0.7691177129745483,0.1608590632677078,0.1456941217184066,293.1415100097656,297.1499938964844,293.1499938964844,0.0039120479486882,-311.5515441894531,296.3772277832031,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702043414115905,-2729.561767578125,304.1519775390625,0.8836623430252075,0.2457522302865982,0.1727137565612793,293.132080078125,297.1499938964844,293.1499938964844,0.2680460214614868,-5313.42724609375,304.1126403808594,0.9990000128746032,0.379753977060318,0.3372270166873932,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206539548933,-1927.6400146484373,297.99859619140625,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413786053657531,0.7827425599098206,0.7827425599098206,1.0,1.0,-1.1220086812973022,0.4744991958141327,0.6475095152854919,0.2013547271490097,0.0,0.0,0.5854809284210205,39.78572082519531,37.0,-25.498151779174805,-12838.7783203125,156.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875793933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595253586769104,0.5952597856521606,-6.182236120366724e-06,0.0,0.0002818175998982,0.0,0.0,41.01889419555664,0.0,0.0,0.0,0.4031590521335602,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007294431328773,-2305.494384765625,304.1482238769531,0.7708753347396851,0.1611516177654266,0.1459340006113052,293.138671875,297.1499938964844,293.1499938964844,0.003921550232917,-312.2623291015625,296.3875732421875,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694917231798172,-2720.326904296875,304.15252685546875,0.8842037916183472,0.2449505776166916,0.1721354126930236,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246064662933,-5292.015625,304.12744140625,0.9990000128746032,0.3760285377502441,0.3354955911636352,293.26177978515625,297.1499938964844,293.1499938964844,0.0051849014125764,-1915.970947265625,297.9564514160156,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400708794593811,0.7823147177696228,0.7823147177696228,1.0,1.0,-1.1194487810134888,0.4732801914215088,0.6461686491966248,0.2008005827665329,0.0,0.0,0.595903754234314,39.443172454833984,25.0,7.368579387664795,-12887.25,154.73211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.56640625,18000.0,0.0,0.0,0.2795268893241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173095107078552,0.6173158288002014,-6.341675543808378e-06,0.0,0.000283684261376,0.0,0.0,44.03066635131836,0.0,0.0,0.0,0.411369264125824,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007294431328773,-2305.494384765625,304.1482238769531,0.7708753347396851,0.1611516177654266,0.1459340006113052,293.138671875,297.1499938964844,293.1499938964844,0.003921550232917,-312.2623291015625,296.3875732421875,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694917231798172,-2720.326904296875,304.15252685546875,0.8842037916183472,0.2449505776166916,0.1721354126930236,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246064662933,-5292.015625,304.12744140625,0.9990000128746032,0.3760285377502441,0.3354955911636352,293.26177978515625,297.1499938964844,293.1499938964844,0.0051849014125764,-1915.970947265625,297.9564514160156,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400708794593811,0.7823147177696228,0.7823147177696228,1.0,1.0,-1.1194487810134888,0.4732801914215088,0.6461686491966248,0.2008005827665329,0.0,0.0,0.595903754234314,39.443172454833984,25.0,7.368579387664795,-12887.25,154.73211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.56640625,18000.0,0.0,0.0,0.2795268893241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173095107078552,0.6173158288002014,-6.341675543808378e-06,0.0,0.000283684261376,0.0,0.0,44.03066635131836,0.0,0.0,0.0,0.411369264125824,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005853563547134,-2302.151123046875,304.1490478515625,0.7817952036857605,0.1614936143159866,0.1461422592401504,293.1358642578125,297.1499938964844,293.1499938964844,0.0039181052707135,-311.5492248535156,296.42144775390625,0.5187934637069702,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682109832763672,-2703.21142578125,304.1538391113281,0.8953569531440735,0.2442063093185424,0.1715390533208847,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692124843597,-5080.7490234375,304.15643310546875,0.9990000128746032,0.3764671385288238,0.3223282098770141,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315925084054,-1895.796142578125,297.9331970214844,0.5187934637069702,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341867238283157,0.7818869352340698,0.7818869352340698,1.0,1.0,-1.1025539636611938,0.4657970070838928,0.6367570161819458,0.1966369450092315,0.0,0.0,0.5985438823699951,36.906280517578125,25.0,46.96212768554688,-12783.2626953125,145.28890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817312479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286521553993225,0.628658652305603,-6.451355602621334e-06,0.0,0.0002859214146155,0.0,0.0,45.78745651245117,0.0,0.0,0.0,0.4158724248409271,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005853563547134,-2302.151123046875,304.1490478515625,0.7817952036857605,0.1614936143159866,0.1461422592401504,293.1358642578125,297.1499938964844,293.1499938964844,0.0039181052707135,-311.5492248535156,296.42144775390625,0.5187934637069702,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682109832763672,-2703.21142578125,304.1538391113281,0.8953569531440735,0.2442063093185424,0.1715390533208847,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692124843597,-5080.7490234375,304.15643310546875,0.9990000128746032,0.3764671385288238,0.3223282098770141,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315925084054,-1895.796142578125,297.9331970214844,0.5187934637069702,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341867238283157,0.7818869352340698,0.7818869352340698,1.0,1.0,-1.1025539636611938,0.4657970070838928,0.6367570161819458,0.1966369450092315,0.0,0.0,0.5985438823699951,36.906280517578125,25.0,46.96212768554688,-12783.2626953125,145.28890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817312479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286521553993225,0.628658652305603,-6.451355602621334e-06,0.0,0.0002859214146155,0.0,0.0,45.78745651245117,0.0,0.0,0.0,0.4158724248409271,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004856973886489,-2299.910400390625,304.1494140625,0.7872876524925232,0.1616764366626739,0.1462649852037429,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153951220214,-311.0634460449219,296.4418029785156,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675181090831756,-2693.92724609375,304.1543884277344,0.900905966758728,0.2438492327928543,0.1712572574615478,293.1398010253906,297.1499938964844,293.1499938964844,0.2479297518730163,-4976.64208984375,304.1667175292969,0.9990000128746032,0.3784223794937134,0.316064715385437,293.2626037597656,297.1499938964844,293.1499938964844,0.0051044225692749,-1885.2015380859373,297.9248962402344,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317212522029876,0.7816730737686157,0.7816730737686157,1.0,1.0,-1.0945512056350708,0.4622753858566284,0.6322758197784424,0.1946182399988174,0.0,0.0,0.5969849824905396,35.732540130615234,25.0,55.12644577026367,-12710.70703125,140.9570770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0234375,18000.0,0.0,0.0,0.2827076017856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285839080810547,0.6285903453826904,-6.466201284638373e-06,0.0,0.0002869122836273,0.0,0.0,45.8651123046875,0.0,0.0,0.0,0.4159919619560241,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.100442424416542,-2298.81884765625,304.14959716796875,0.7922003269195557,0.1618663221597671,0.1463979035615921,293.13311767578125,297.1499938964844,293.1499938964844,0.0039137164130806,-310.72369384765625,296.4593811035156,0.5260818004608154,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669188290834427,-2685.9580078125,304.1546630859375,0.9058167934417723,0.2435028553009033,0.170985534787178,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777299165725,-4887.35595703125,304.1735534667969,0.9990000128746032,0.3809418380260467,0.3106668293476105,293.262451171875,297.1499938964844,293.1499938964844,0.0050794496200978,-1875.731201171875,297.914794921875,0.5260818004608154,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294696718454361,0.7815876007080078,0.7815876007080078,1.0,1.0,-1.0876593589782717,0.4592492580413818,0.6284101009368896,0.1929135471582412,0.0,0.0,0.594639003276825,34.738948822021484,28.0,50.24055480957031,-12635.7080078125,137.30287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.2835344970226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254685521125793,0.6254749894142151,-6.454960384871811e-06,0.0,0.0002877514634747,0.0,0.0,45.48529052734375,0.0,0.0,0.0,0.4149593412876129,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005393117666244,-2300.325439453125,304.1495666503906,0.7987295389175415,0.1622698456048965,0.1467116326093673,293.13018798828125,297.1499938964844,293.1499938964844,0.0039168284274637,-310.73468017578125,296.4852905273437,0.5305322408676147,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660180389881134,-2674.15478515625,304.15460205078125,0.9120951294898988,0.2428467571735382,0.1704876869916916,293.10260009765625,297.1499938964844,293.1499938964844,0.2356092929840088,-4776.11279296875,304.1768493652344,0.9990000128746032,0.386588305234909,0.3039752840995788,293.26153564453125,297.1499938964844,293.1499938964844,0.0050387047231197,-1861.0013427734373,297.8881530761719,0.5305322408676147,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268104702234268,0.7814167737960815,0.7814167737960815,1.0,1.0,-1.0791051387786863,0.4554952085018158,0.6236099004745483,0.190784141421318,0.0,0.0,0.5895174145698547,33.529239654541016,31.0,28.31544303894043,-12523.8349609375,132.8676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.55859375,18000.0,0.0,0.0,0.2846709787845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161147952079773,0.616121232509613,-6.394690899469424e-06,0.0,0.0002889048482757,0.0,0.0,44.20854949951172,0.0,0.0,0.0,0.4115611910820007,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005393117666244,-2300.325439453125,304.1495666503906,0.7987295389175415,0.1622698456048965,0.1467116326093673,293.13018798828125,297.1499938964844,293.1499938964844,0.0039168284274637,-310.73468017578125,296.4852905273437,0.5305322408676147,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660180389881134,-2674.15478515625,304.15460205078125,0.9120951294898988,0.2428467571735382,0.1704876869916916,293.10260009765625,297.1499938964844,293.1499938964844,0.2356092929840088,-4776.11279296875,304.1768493652344,0.9990000128746032,0.386588305234909,0.3039752840995788,293.26153564453125,297.1499938964844,293.1499938964844,0.0050387047231197,-1861.0013427734373,297.8881530761719,0.5305322408676147,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268104702234268,0.7814167737960815,0.7814167737960815,1.0,1.0,-1.0791051387786863,0.4554952085018158,0.6236099004745483,0.190784141421318,0.0,0.0,0.5895174145698547,33.529239654541016,31.0,28.31544303894043,-12523.8349609375,132.8676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.55859375,18000.0,0.0,0.0,0.2846709787845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161147952079773,0.616121232509613,-6.394690899469424e-06,0.0,0.0002889048482757,0.0,0.0,44.20854949951172,0.0,0.0,0.0,0.4115611910820007,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.100825697183609,-2305.6123046875,304.14923095703125,0.8017416596412659,0.162705510854721,0.1470801681280136,293.126953125,297.1499938964844,293.1499938964844,0.0039268829859793,-311.4681396484375,296.5029602050781,0.5322902202606201,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654267907142639,-2666.6123046875,304.154052734375,0.9141170978546144,0.2422431707382202,0.1700459569692611,293.0832214355469,297.1499938964844,293.1499938964844,0.2328590601682663,-4733.2509765625,304.1723327636719,0.9990000128746032,0.3917360603809356,0.3014112412929535,293.2600402832031,297.1499938964844,293.1499938964844,0.005006787367165,-1850.3326416015625,297.855224609375,0.5322902202606201,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258321046829223,0.7812458872795105,0.7812458872795105,1.0,1.0,-1.0758252143859863,0.4540430605411529,0.6217821836471558,0.1899627149105072,0.0,0.0,0.5852155685424805,33.0723762512207,34.0,6.720616817474365,-12466.0673828125,131.19638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0625,18000.0,0.0,0.0,0.2851877510547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068820357322693,0.6068883538246155,-6.325331924017519e-06,0.0,0.0002894293284043,0.0,0.0,42.91557312011719,0.0,0.0,0.0,0.4080969989299774,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.100825697183609,-2305.6123046875,304.14923095703125,0.8017416596412659,0.162705510854721,0.1470801681280136,293.126953125,297.1499938964844,293.1499938964844,0.0039268829859793,-311.4681396484375,296.5029602050781,0.5322902202606201,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654267907142639,-2666.6123046875,304.154052734375,0.9141170978546144,0.2422431707382202,0.1700459569692611,293.0832214355469,297.1499938964844,293.1499938964844,0.2328590601682663,-4733.2509765625,304.1723327636719,0.9990000128746032,0.3917360603809356,0.3014112412929535,293.2600402832031,297.1499938964844,293.1499938964844,0.005006787367165,-1850.3326416015625,297.855224609375,0.5322902202606201,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258321046829223,0.7812458872795105,0.7812458872795105,1.0,1.0,-1.0758252143859863,0.4540430605411529,0.6217821836471558,0.1899627149105072,0.0,0.0,0.5852155685424805,33.0723762512207,34.0,6.720616817474365,-12466.0673828125,131.19638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0625,18000.0,0.0,0.0,0.2851877510547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068820357322693,0.6068883538246155,-6.325331924017519e-06,0.0,0.0002894293284043,0.0,0.0,42.91557312011719,0.0,0.0,0.0,0.4080969989299774,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012352630496025,-2313.325439453125,304.1488037109375,0.8018011450767517,0.1631621420383453,0.14749076962471,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421976543962,-312.7174987792969,296.51666259765625,0.5317550897598267,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650406271219253,-2661.85546875,304.1533508300781,0.9124338030815125,0.2416840344667434,0.1696526557207107,293.07196044921875,297.1499938964844,293.1499938964844,0.2334244698286056,-4745.0966796875,304.16387939453125,0.9990000128746032,0.395727276802063,0.3021872639656067,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805715680122,-1842.226318359375,297.8182983398437,0.5317550897598267,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.66558837890625,293.25848388671875,291.1712646484375,1.0,0.2262390702962875,0.7810799479484558,0.7810799479484558,1.0,1.0,-1.0768101215362549,0.4544518589973449,0.6223582029342651,0.1901911944150924,0.0,0.0,0.5826164484024048,33.21030044555664,37.0,-8.385251998901367,-12459.669921875,131.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.285266101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003492474555969,0.6003555059432983,-6.271672191360267e-06,0.0,0.0002895088400691,0.0,0.0,41.98959732055664,0.0,0.0,0.0,0.4056012034416199,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012352630496025,-2313.325439453125,304.1488037109375,0.8018011450767517,0.1631621420383453,0.14749076962471,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421976543962,-312.7174987792969,296.51666259765625,0.5317550897598267,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650406271219253,-2661.85546875,304.1533508300781,0.9124338030815125,0.2416840344667434,0.1696526557207107,293.07196044921875,297.1499938964844,293.1499938964844,0.2334244698286056,-4745.0966796875,304.16387939453125,0.9990000128746032,0.395727276802063,0.3021872639656067,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805715680122,-1842.226318359375,297.8182983398437,0.5317550897598267,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.66558837890625,293.25848388671875,291.1712646484375,1.0,0.2262390702962875,0.7810799479484558,0.7810799479484558,1.0,1.0,-1.0768101215362549,0.4544518589973449,0.6223582029342651,0.1901911944150924,0.0,0.0,0.5826164484024048,33.21030044555664,37.0,-8.385251998901367,-12459.669921875,131.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.285266101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003492474555969,0.6003555059432983,-6.271672191360267e-06,0.0,0.0002895088400691,0.0,0.0,41.98959732055664,0.0,0.0,0.0,0.4056012034416199,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017184853553772,-2322.468505859375,304.1484069824219,0.7994046211242676,0.1636255383491516,0.1479275822639465,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616855792701,-314.3497314453125,296.5289001464844,0.5293389558792114,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647854298353195,-2658.849853515625,304.15264892578125,0.9077954888343812,0.2411580234766006,0.1692976206541061,293.06915283203125,297.1499938964844,293.1499938964844,0.2367510646581649,-4802.00439453125,304.1536865234375,0.9990000128746032,0.3982851505279541,0.3057405650615692,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576926976442,-1835.6029052734373,297.77850341796875,0.5293389558792114,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277974337339401,0.7809139490127563,0.7809139490127563,1.0,1.0,-1.0813288688659668,0.4564032554626465,0.6249256134033203,0.1912883669137954,0.0,0.0,0.5821794271469116,33.84581756591797,40.0,-17.183210372924805,-12498.8115234375,134.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2851401269435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977652072906494,0.5977714657783508,-6.244768883334473e-06,0.0,0.0002893809869419,0.0,0.0,41.59586715698242,0.0,0.0,0.0,0.4045566618442535,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017184853553772,-2322.468505859375,304.1484069824219,0.7994046211242676,0.1636255383491516,0.1479275822639465,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616855792701,-314.3497314453125,296.5289001464844,0.5293389558792114,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647854298353195,-2658.849853515625,304.15264892578125,0.9077954888343812,0.2411580234766006,0.1692976206541061,293.06915283203125,297.1499938964844,293.1499938964844,0.2367510646581649,-4802.00439453125,304.1536865234375,0.9990000128746032,0.3982851505279541,0.3057405650615692,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576926976442,-1835.6029052734373,297.77850341796875,0.5293389558792114,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277974337339401,0.7809139490127563,0.7809139490127563,1.0,1.0,-1.0813288688659668,0.4564032554626465,0.6249256134033203,0.1912883669137954,0.0,0.0,0.5821794271469116,33.84581756591797,40.0,-17.183210372924805,-12498.8115234375,134.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2851401269435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977652072906494,0.5977714657783508,-6.244768883334473e-06,0.0,0.0002893809869419,0.0,0.0,41.59586715698242,0.0,0.0,0.0,0.4045566618442535,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.10197514295578,-2327.325927734375,304.1482238769531,0.7974498867988586,0.1638558357954025,0.148151233792305,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726789109408,-315.2734680175781,296.5350341796875,0.5275699496269226,0.050000000745058,0.0484303906559944,293.1786499023437,297.1499938964844,293.1499938964844,0.164688378572464,-2657.747314453125,304.15234375,0.9046732187271118,0.2409037947654724,0.1691312938928604,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932027578354,-4844.603515625,304.1484069824219,0.9990000128746032,0.3989933729171753,0.3083959221839905,293.2562866210937,297.1499938964844,293.1499938964844,0.0049469512887299,-1832.59375,297.7578125,0.5275699496269226,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.6497497558594,293.2563781738281,291.1501159667969,1.0,0.2289420664310455,0.780830979347229,0.780830979347229,1.0,1.0,-1.0847028493881226,0.457866370677948,0.6268364191055298,0.1921110451221466,0.0,0.0,0.5828157067298889,34.325218200683594,40.0,-19.7314682006836,-12533.0537109375,135.77186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850804030895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981121063232422,0.5981183648109436,-6.242873496375978e-06,0.0,0.0002893203636631,0.0,0.0,41.61874008178711,0.0,0.0,0.0,0.4046411216259002,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022369489073753,-2332.277587890625,304.1480712890625,0.7950733304023743,0.1640836000442505,0.1483764201402664,293.1155090332031,297.1499938964844,293.1499938964844,0.0039843493141233,-316.2527770996094,296.5413513183594,0.5255011916160583,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646040678024292,-2656.807861328125,304.1520690917969,0.9011863470077516,0.2406530082225799,0.1689705997705459,293.07427978515625,297.1499938964844,293.1499938964844,0.2423513382673263,-4895.3896484375,304.14312744140625,0.9990000128746032,0.3993132412433624,0.3115623295307159,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364957958459,-1829.701416015625,297.7366943359375,0.5255011916160583,0.050000000745058,0.2298310399055481,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303002774715423,0.7806851267814636,0.7806851267814636,1.0,1.0,-1.0887229442596436,0.4596059620380401,0.629116952419281,0.1930861175060272,0.0,0.0,0.584023654460907,34.90192413330078,43.0,-21.327661514282227,-12575.7626953125,137.88308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2734375,18000.0,0.0,0.0,0.2850643992424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995798110961914,0.5995860695838928,-6.2490407799487e-06,0.0,0.0002893041237257,0.0,0.0,41.79267501831055,0.0,0.0,0.0,0.4051432013511657,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027653366327285,-2342.255615234375,304.1478271484375,0.7892978191375732,0.1645280867815017,0.1488270163536071,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094731375575,-318.3499450683594,296.554931640625,0.5206801891326904,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644574105739593,-2655.197509765625,304.1516418457031,0.8931401968002319,0.2401598542928695,0.1686622053384781,293.0863952636719,297.1499938964844,293.1499938964844,0.2498219907283783,-5018.07666015625,304.13299560546875,0.9990000128746032,0.398784875869751,0.3192180693149566,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158898182213,-1824.0291748046875,297.6932983398437,0.5206801891326904,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335734516382217,0.7803934812545776,0.7803934812545776,1.0,1.0,-1.0984326601028442,0.4638183712959289,0.6346142888069153,0.1954472362995147,0.0,0.0,0.5881026983261108,36.31900405883789,46.0,-22.558698654174805,-12683.2001953125,143.0847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793931961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058438420295715,0.6058501601219177,-6.285859399213223e-06,0.0,0.0002895223442465,0.0,0.0,42.5976791381836,0.0,0.0,0.0,0.4073992371559143,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027653366327285,-2342.255615234375,304.1478271484375,0.7892978191375732,0.1645280867815017,0.1488270163536071,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094731375575,-318.3499450683594,296.554931640625,0.5206801891326904,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644574105739593,-2655.197509765625,304.1516418457031,0.8931401968002319,0.2401598542928695,0.1686622053384781,293.0863952636719,297.1499938964844,293.1499938964844,0.2498219907283783,-5018.07666015625,304.13299560546875,0.9990000128746032,0.398784875869751,0.3192180693149566,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158898182213,-1824.0291748046875,297.6932983398437,0.5206801891326904,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335734516382217,0.7803934812545776,0.7803934812545776,1.0,1.0,-1.0984326601028442,0.4638183712959289,0.6346142888069153,0.1954472362995147,0.0,0.0,0.5881026983261108,36.31900405883789,46.0,-22.558698654174805,-12683.2001953125,143.0847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793931961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058438420295715,0.6058501601219177,-6.285859399213223e-06,0.0,0.0002895223442465,0.0,0.0,42.5976791381836,0.0,0.0,0.0,0.4073992371559143,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032899469137191,-2352.138427734375,304.1476745605469,0.7825350165367126,0.1649548560380935,0.1492730677127838,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367813780903,-320.6090087890625,296.5701599121094,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643362790346145,-2653.89453125,304.1513061523437,0.8840630054473877,0.2396937757730484,0.1683767884969711,293.1046142578125,297.1499938964844,293.1499938964844,0.2588152587413788,-5163.88427734375,304.12371826171875,0.9990000128746032,0.396711140871048,0.3283229172229767,293.2554016113281,297.1499938964844,293.1499938964844,0.0048952233046293,-1818.3056640625,297.6485595703125,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.6184387207031,293.25537109375,291.1098937988281,1.0,0.237465351819992,0.7801017761230469,0.7801017761230469,1.0,1.0,-1.1099814176559448,0.4688436686992645,0.6411378383636475,0.1982637345790863,0.0,0.0,0.5943053364753723,38.04645538330078,49.0,-22.23467063903809,-12815.1796875,149.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859863638877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164417266845703,0.6164480447769165,-6.355541700031608e-06,0.0,0.0002902398118749,0.0,0.0,44.022274017333984,0.0,0.0,0.0,0.4113119542598724,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032899469137191,-2352.138427734375,304.1476745605469,0.7825350165367126,0.1649548560380935,0.1492730677127838,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367813780903,-320.6090087890625,296.5701599121094,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643362790346145,-2653.89453125,304.1513061523437,0.8840630054473877,0.2396937757730484,0.1683767884969711,293.1046142578125,297.1499938964844,293.1499938964844,0.2588152587413788,-5163.88427734375,304.12371826171875,0.9990000128746032,0.396711140871048,0.3283229172229767,293.2554016113281,297.1499938964844,293.1499938964844,0.0048952233046293,-1818.3056640625,297.6485595703125,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.6184387207031,293.25537109375,291.1098937988281,1.0,0.237465351819992,0.7801017761230469,0.7801017761230469,1.0,1.0,-1.1099814176559448,0.4688436686992645,0.6411378383636475,0.1982637345790863,0.0,0.0,0.5943053364753723,38.04645538330078,49.0,-22.23467063903809,-12815.1796875,149.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859863638877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164417266845703,0.6164480447769165,-6.355541700031608e-06,0.0,0.0002902398118749,0.0,0.0,44.022274017333984,0.0,0.0,0.0,0.4113119542598724,4.0,0.0,1.0
