time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038034483790397,-2361.786376953125,304.1476135253906,0.7751890420913696,0.1653633564710617,0.1497117578983307,293.1033630371094,297.1499938964844,293.1499938964844,0.0040662176907062,-323.01904296875,296.5875549316406,0.5095972418785095,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642532050609588,-2653.0634765625,304.1510009765625,0.8744686841964722,0.2392821311950683,0.1681318879127502,293.1280822753906,297.1499938964844,293.1499938964844,0.269026905298233,-5327.45361328125,304.115478515625,0.9990000128746032,0.3931153416633606,0.3385405838489532,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741535283625,-1812.3792724609373,297.6026611328125,0.5095972418785095,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418452054262161,0.7797063589096069,0.7797063589096069,1.0,1.0,-1.1229727268218994,0.4745000898838043,0.6484726667404175,0.2014269083738327,0.0,0.0,0.6024786829948425,40.03998565673828,37.0,-21.21335220336914,-12967.6201171875,156.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873393297195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312053799629211,0.6312118172645569,-6.458516963903094e-06,0.0,0.000291612901492,0.0,0.0,46.0881462097168,0.0,0.0,0.0,0.4168606400489807,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038034483790397,-2361.786376953125,304.1476135253906,0.7751890420913696,0.1653633564710617,0.1497117578983307,293.1033630371094,297.1499938964844,293.1499938964844,0.0040662176907062,-323.01904296875,296.5875549316406,0.5095972418785095,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642532050609588,-2653.0634765625,304.1510009765625,0.8744686841964722,0.2392821311950683,0.1681318879127502,293.1280822753906,297.1499938964844,293.1499938964844,0.269026905298233,-5327.45361328125,304.115478515625,0.9990000128746032,0.3931153416633606,0.3385405838489532,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741535283625,-1812.3792724609373,297.6026611328125,0.5095972418785095,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418452054262161,0.7797063589096069,0.7797063589096069,1.0,1.0,-1.1229727268218994,0.4745000898838043,0.6484726667404175,0.2014269083738327,0.0,0.0,0.6024786829948425,40.03998565673828,37.0,-21.21335220336914,-12967.6201171875,156.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873393297195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312053799629211,0.6312118172645569,-6.458516963903094e-06,0.0,0.000291612901492,0.0,0.0,46.0881462097168,0.0,0.0,0.0,0.4168606400489807,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041110754013061,-2367.341796875,304.1479187011719,0.7774887084960938,0.1658051311969757,0.1500811427831649,293.0989990234375,297.1499938964844,293.1499938964844,0.0040890462696552,-324.7157592773437,296.615966796875,0.5107382535934448,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639337688684463,-2648.8759765625,304.1512451171875,0.875891387462616,0.2389783263206482,0.1678867638111114,293.1463928222656,297.1499938964844,293.1499938964844,0.2675917446613312,-5299.64404296875,304.1300048828125,0.9990000128746032,0.3899196982383728,0.3364264369010925,293.2567138671875,297.1499938964844,293.1499938964844,0.0048416145145893,-1801.33544921875,297.5637512207031,0.5107382535934448,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404481321573257,0.7793110013008118,0.7793110013008118,1.0,1.0,-1.1204897165298462,0.4733417630195617,0.6471479535102844,0.2008246332406997,0.0,0.0,0.6101216077804565,39.62682723999024,25.0,8.633936882019043,-13023.017578125,155.37461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892730236053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482778191566467,0.648284375667572,-6.58902990835486e-06,0.0,0.0002935753436759,0.0,0.0,48.61607360839844,0.0,0.0,0.0,0.423368364572525,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041110754013061,-2367.341796875,304.1479187011719,0.7774887084960938,0.1658051311969757,0.1500811427831649,293.0989990234375,297.1499938964844,293.1499938964844,0.0040890462696552,-324.7157592773437,296.615966796875,0.5107382535934448,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639337688684463,-2648.8759765625,304.1512451171875,0.875891387462616,0.2389783263206482,0.1678867638111114,293.1463928222656,297.1499938964844,293.1499938964844,0.2675917446613312,-5299.64404296875,304.1300048828125,0.9990000128746032,0.3899196982383728,0.3364264369010925,293.2567138671875,297.1499938964844,293.1499938964844,0.0048416145145893,-1801.33544921875,297.5637512207031,0.5107382535934448,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404481321573257,0.7793110013008118,0.7793110013008118,1.0,1.0,-1.1204897165298462,0.4733417630195617,0.6471479535102844,0.2008246332406997,0.0,0.0,0.6101216077804565,39.62682723999024,25.0,8.633936882019043,-13023.017578125,155.37461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892730236053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482778191566467,0.648284375667572,-6.58902990835486e-06,0.0,0.0002935753436759,0.0,0.0,48.61607360839844,0.0,0.0,0.0,0.423368364572525,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041172668337822,-2367.154052734375,304.1482849121094,0.782176673412323,0.1660468131303787,0.1502548605203628,293.0967102050781,297.1499938964844,293.1499938964844,0.0040954095311462,-324.9921569824219,296.6400451660156,0.5137867331504822,0.050000000745058,0.0485821515321731,293.17218017578125,297.1499938964844,293.1499938964844,0.1635642051696777,-2643.823974609375,304.15167236328125,0.8806053400039673,0.2388704419136047,0.1677727550268173,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998058795929,-5211.76220703125,304.143310546875,0.9990000128746032,0.3897871077060699,0.3309258222579956,293.2569580078125,297.1499938964844,293.1499938964844,0.0048188231885433,-1792.5394287109375,297.5525207519531,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379913032054901,0.7791132926940918,0.7791132926940918,1.0,1.0,-1.1136949062347412,0.4703350365161896,0.6433598399162292,0.1991238743066787,0.0,0.0,0.6111044883728027,38.55552291870117,25.0,29.70528984069824,-12995.6181640625,151.4428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.396484375,18000.0,0.0,0.0,0.2902711033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533170342445374,0.6533236503601074,-6.639367256866535e-06,0.0,0.0002945882733911,0.0,0.0,49.4477424621582,0.0,0.0,0.0,0.4253833889961242,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040743663907051,-2365.987548828125,304.148681640625,0.789071798324585,0.1663049608469009,0.1504264771938324,293.0943908691406,297.1499938964844,293.1499938964844,0.004099516198039,-325.0339660644531,296.66778564453125,0.5184400677680969,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.1631301790475845,-2637.8671875,304.15216064453125,0.8878135085105896,0.2387932240962982,0.1676672995090484,293.1415710449219,297.1499938964844,293.1499938964844,0.2544975280761719,-5083.24462890625,304.1587219238281,0.9990000128746032,0.3909361660480499,0.3229182660579681,293.25701904296875,297.1499938964844,293.1499938964844,0.0047934553585946,-1782.509765625,297.5445251464844,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344998270273208,0.7789509892463684,0.7789509892463684,1.0,1.0,-1.1037847995758057,0.4659731984138489,0.637811541557312,0.1966534256935119,0.0,0.0,0.6101075410842896,37.0254020690918,28.0,46.86948013305664,-12930.7705078125,145.8451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911584675312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545243859291077,0.6545310616493225,-6.663475687673781e-06,0.0,0.0002954888332169,0.0,0.0,49.719703674316406,0.0,0.0,0.0,0.4259700179100036,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040898710489273,-2365.650634765625,304.1490783691406,0.7977317571640015,0.1668361127376556,0.1508397459983825,293.08966064453125,297.1499938964844,293.1499938964844,0.0041117360815405,-325.4877319335937,296.7225952148437,0.5241490602493286,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624304056167602,-2628.286376953125,304.152587890625,0.8964797854423523,0.238697662949562,0.1675408482551574,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787110090255,-4927.7568359375,304.171142578125,0.9990000128746032,0.3956301510334015,0.313669204711914,293.2565612792969,297.1499938964844,293.1499938964844,0.0047486340627074,-1764.8492431640625,297.5285949707031,0.5241490602493286,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309934943914413,0.7786264419555664,0.7786264419555664,1.0,1.0,-1.092594027519226,0.4610699117183685,0.6315240859985352,0.1937663406133651,0.0,0.0,0.604182243347168,35.30356216430664,31.0,42.71126174926758,-12820.44140625,139.6428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923864424228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464191675186157,0.6464257836341858,-6.626621598115889e-06,0.0,0.0002967350883409,0.0,0.0,48.64044570922852,0.0,0.0,0.0,0.4231220483779907,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040898710489273,-2365.650634765625,304.1490783691406,0.7977317571640015,0.1668361127376556,0.1508397459983825,293.08966064453125,297.1499938964844,293.1499938964844,0.0041117360815405,-325.4877319335937,296.7225952148437,0.5241490602493286,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624304056167602,-2628.286376953125,304.152587890625,0.8964797854423523,0.238697662949562,0.1675408482551574,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787110090255,-4927.7568359375,304.171142578125,0.9990000128746032,0.3956301510334015,0.313669204711914,293.2565612792969,297.1499938964844,293.1499938964844,0.0047486340627074,-1764.8492431640625,297.5285949707031,0.5241490602493286,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309934943914413,0.7786264419555664,0.7786264419555664,1.0,1.0,-1.092594027519226,0.4610699117183685,0.6315240859985352,0.1937663406133651,0.0,0.0,0.604182243347168,35.30356216430664,31.0,42.71126174926758,-12820.44140625,139.6428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923864424228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464191675186157,0.6464257836341858,-6.626621598115889e-06,0.0,0.0002967350883409,0.0,0.0,48.64044570922852,0.0,0.0,0.0,0.4231220483779907,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044141575694084,-2371.490478515625,304.1488342285156,0.802496612071991,0.1674064546823501,0.1513138860464096,293.08453369140625,297.1499938964844,293.1499938964844,0.0041345334611833,-327.0888061523437,296.7630920410156,0.5270164012908936,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.162243902683258,-2625.861572265625,304.1520080566406,0.9008054733276368,0.2386998832225799,0.167503073811531,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315173625946,-4854.9931640625,304.17144775390625,0.9990000128746032,0.4007526636123657,0.3092365264892578,293.2552795410156,297.1499938964844,293.1499938964844,0.0047156242653727,-1753.1129150390625,297.5000915527344,0.5270164012908936,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,293.2554016113281,291.1820068359375,1.0,0.2293193936347961,0.7783018946647644,0.7783018946647644,1.0,1.0,-1.0875948667526243,0.4588662981986999,0.6287285089492798,0.1924433261156082,0.0,0.0,0.599071204662323,34.49958038330078,34.0,15.90185260772705,-12755.7431640625,136.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929042875766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635447084903717,0.6354536414146423,-6.544455573020969e-06,0.0,0.0002972606162074,0.0,0.0,47.01689529418945,0.0,0.0,0.0,0.4189820289611816,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044141575694084,-2371.490478515625,304.1488342285156,0.802496612071991,0.1674064546823501,0.1513138860464096,293.08453369140625,297.1499938964844,293.1499938964844,0.0041345334611833,-327.0888061523437,296.7630920410156,0.5270164012908936,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.162243902683258,-2625.861572265625,304.1520080566406,0.9008054733276368,0.2386998832225799,0.167503073811531,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315173625946,-4854.9931640625,304.17144775390625,0.9990000128746032,0.4007526636123657,0.3092365264892578,293.2552795410156,297.1499938964844,293.1499938964844,0.0047156242653727,-1753.1129150390625,297.5000915527344,0.5270164012908936,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,293.2554016113281,291.1820068359375,1.0,0.2293193936347961,0.7783018946647644,0.7783018946647644,1.0,1.0,-1.0875948667526243,0.4588662981986999,0.6287285089492798,0.1924433261156082,0.0,0.0,0.599071204662323,34.49958038330078,34.0,15.90185260772705,-12755.7431640625,136.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929042875766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635447084903717,0.6354536414146423,-6.544455573020969e-06,0.0,0.0002972606162074,0.0,0.0,47.01689529418945,0.0,0.0,0.0,0.4189820289611816,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.104919895529747,-2380.890380859375,304.1483764648437,0.8041778206825256,0.1680174618959427,0.1518484801054,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647921316325,-329.4227294921875,296.79815673828125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623629778623581,-2627.61962890625,304.1511535644531,0.9016912579536438,0.2387928217649459,0.1675487458705902,293.0827941894531,297.1499938964844,293.1499938964844,0.239529401063919,-4842.5009765625,304.1656799316406,0.9990000128746032,0.4051675200462341,0.3084374070167541,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900445595383,-1744.833740234375,297.4657287597656,0.5275424718856812,0.050000000745058,0.2297340929508209,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678935289383,0.7781537175178528,0.7781537175178528,1.0,1.0,-1.087294578552246,0.4587346911430359,0.628559947013855,0.1923013031482696,0.0,0.0,0.5957550406455994,34.36272048950195,37.0,-5.233087062835693,-12746.7763671875,136.51296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928966283798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271731853485107,0.6271796822547913,-6.475270311057102e-06,0.0,0.0002972528454847,0.0,0.0,45.77337265014648,0.0,0.0,0.0,0.4157769680023193,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.104919895529747,-2380.890380859375,304.1483764648437,0.8041778206825256,0.1680174618959427,0.1518484801054,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647921316325,-329.4227294921875,296.79815673828125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623629778623581,-2627.61962890625,304.1511535644531,0.9016912579536438,0.2387928217649459,0.1675487458705902,293.0827941894531,297.1499938964844,293.1499938964844,0.239529401063919,-4842.5009765625,304.1656799316406,0.9990000128746032,0.4051675200462341,0.3084374070167541,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900445595383,-1744.833740234375,297.4657287597656,0.5275424718856812,0.050000000745058,0.2297340929508209,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678935289383,0.7781537175178528,0.7781537175178528,1.0,1.0,-1.087294578552246,0.4587346911430359,0.628559947013855,0.1923013031482696,0.0,0.0,0.5957550406455994,34.36272048950195,37.0,-5.233087062835693,-12746.7763671875,136.51296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928966283798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271731853485107,0.6271796822547913,-6.475270311057102e-06,0.0,0.0002972528454847,0.0,0.0,45.77337265014648,0.0,0.0,0.0,0.4157769680023193,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055511534214019,-2392.716552734375,304.1478576660156,0.8032638430595398,0.1686573326587677,0.1524305939674377,293.07293701171875,297.1499938964844,293.1499938964844,0.0042011132463812,-332.3191833496094,296.8309631347656,0.5260924100875854,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626967340707779,-2632.2763671875,304.15020751953125,0.8996872901916504,0.2389564514160156,0.1676618456840515,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573017835617,-4879.60791015625,304.1568603515625,0.9990000128746032,0.4083678424358368,0.3106504082679748,293.251708984375,297.1499938964844,293.1499938964844,0.0046692513860762,-1738.7667236328125,297.4273376464844,0.5260924100875854,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302753031253814,0.7780055403709412,0.7780055403709412,1.0,1.0,-1.090883493423462,0.4603016078472137,0.6305819153785706,0.1931197941303253,0.0,0.0,0.5951108932495117,34.77443313598633,40.0,-18.968616485595703,-12789.87890625,138.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926361560821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236438751220703,0.623650312423706,-6.438393029384315e-06,0.0,0.0002969884953927,0.0,0.0,45.20730972290039,0.0,0.0,0.0,0.4143424928188324,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055511534214019,-2392.716552734375,304.1478576660156,0.8032638430595398,0.1686573326587677,0.1524305939674377,293.07293701171875,297.1499938964844,293.1499938964844,0.0042011132463812,-332.3191833496094,296.8309631347656,0.5260924100875854,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626967340707779,-2632.2763671875,304.15020751953125,0.8996872901916504,0.2389564514160156,0.1676618456840515,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573017835617,-4879.60791015625,304.1568603515625,0.9990000128746032,0.4083678424358368,0.3106504082679748,293.251708984375,297.1499938964844,293.1499938964844,0.0046692513860762,-1738.7667236328125,297.4273376464844,0.5260924100875854,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302753031253814,0.7780055403709412,0.7780055403709412,1.0,1.0,-1.090883493423462,0.4603016078472137,0.6305819153785706,0.1931197941303253,0.0,0.0,0.5951108932495117,34.77443313598633,40.0,-18.968616485595703,-12789.87890625,138.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926361560821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236438751220703,0.623650312423706,-6.438393029384315e-06,0.0,0.0002969884953927,0.0,0.0,45.20730972290039,0.0,0.0,0.0,0.4143424928188324,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058958694338798,-2399.180419921875,304.1476135253906,0.8019916415214539,0.1689838618040084,0.1527347117662429,293.0698547363281,297.1499938964844,293.1499938964844,0.0042211664840579,-333.9299621582031,296.8473815917969,0.5247593522071838,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629157960414886,-2635.29541015625,304.1497802734375,0.897783100605011,0.239058569073677,0.1677384823560714,293.0747985839844,297.1499938964844,293.1499938964844,0.2436830252408981,-4913.7099609375,304.1519470214844,0.9990000128746032,0.4094464480876922,0.3127143979072571,293.2508239746094,297.1499938964844,293.1499938964844,0.0046599344350397,-1736.2154541015625,297.4071960449219,0.5247593522071838,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312294691801071,0.7779314517974854,0.7779314517974854,1.0,1.0,-1.0939106941223145,0.4616239368915558,0.632286787033081,0.1938335001468658,0.0,0.0,0.595874547958374,35.15718078613281,40.0,-23.154260635375977,-12829.087890625,139.71817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.2925059199333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239855885505676,0.6239920258522034,-6.435211162170162e-06,0.0,0.0002968563348986,0.0,0.0,45.2237434387207,0.0,0.0,0.0,0.4144178628921509,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062526926398277,-2405.866455078125,304.1473999023437,0.8002579212188721,0.1693127751350402,0.1530452221632003,293.06671142578125,297.1499938964844,293.1499938964844,0.0042422288097441,-335.6226501464844,296.8641357421875,0.5230935215950012,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631583422422409,-2638.61865234375,304.1493835449219,0.8953728079795837,0.2391715198755264,0.1678261160850525,293.0760192871094,297.1499938964844,293.1499938964844,0.2462702393531799,-4956.7724609375,304.1468811035156,0.9990000128746032,0.4101608097553253,0.315335214138031,293.25006103515625,297.1499938964844,293.1499938964844,0.004651095252484,-1733.8642578125,297.3866271972656,0.5230935215950012,0.050000000745058,0.2299491614103317,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324172258377075,0.77778559923172,0.77778559923172,1.0,1.0,-1.0976533889770508,0.4632516503334045,0.6344016790390015,0.1947161704301834,0.0,0.0,0.597366213798523,35.64542770385742,43.0,-25.89645004272461,-12878.6171875,141.61892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.291015625,18000.0,0.0,0.0,0.2924265265464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257826685905457,0.6257891654968262,-6.4428891164425295e-06,0.0,0.000296775746392,0.0,0.0,45.44860458374024,0.0,0.0,0.0,0.4150459170341491,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069871634244918,-2419.60400390625,304.1470642089844,0.7956404089927673,0.1699730306863784,0.1536796987056732,293.0603942871094,297.1499938964844,293.1499938964844,0.0042870482429862,-339.2135314941406,296.8990783691406,0.5189733505249023,0.050000000745058,0.0485209301114082,293.1566162109375,297.1499938964844,293.1499938964844,0.1636906266212463,-2645.859375,304.1487121582031,0.8893096446990967,0.2394240498542785,0.1680289804935455,293.0837707519531,297.1499938964844,293.1499938964844,0.2529221773147583,-5066.109375,304.1368408203125,0.9990000128746032,0.4104767441749573,0.3220285475254059,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341754496097,-1729.4569091796875,297.3445739746094,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404834151268,0.7774938941001892,0.7774938941001892,1.0,1.0,-1.1070011854171753,0.467323899269104,0.6396773457527161,0.1969420164823532,0.0,0.0,0.6024803519248962,36.90726089477539,46.0,-28.344799041748047,-13004.826171875,146.4961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.292562335729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337345242500305,0.633741021156311,-6.491635303973453e-06,0.0,0.0002969135821331,0.0,0.0,46.53671646118164,0.0,0.0,0.0,0.4179758429527282,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069871634244918,-2419.60400390625,304.1470642089844,0.7956404089927673,0.1699730306863784,0.1536796987056732,293.0603942871094,297.1499938964844,293.1499938964844,0.0042870482429862,-339.2135314941406,296.8990783691406,0.5189733505249023,0.050000000745058,0.0485209301114082,293.1566162109375,297.1499938964844,293.1499938964844,0.1636906266212463,-2645.859375,304.1487121582031,0.8893096446990967,0.2394240498542785,0.1680289804935455,293.0837707519531,297.1499938964844,293.1499938964844,0.2529221773147583,-5066.109375,304.1368408203125,0.9990000128746032,0.4104767441749573,0.3220285475254059,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341754496097,-1729.4569091796875,297.3445739746094,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404834151268,0.7774938941001892,0.7774938941001892,1.0,1.0,-1.1070011854171753,0.467323899269104,0.6396773457527161,0.1969420164823532,0.0,0.0,0.6024803519248962,36.90726089477539,46.0,-28.344799041748047,-13004.826171875,146.4961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.292562335729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337345242500305,0.633741021156311,-6.491635303973453e-06,0.0,0.0002969135821331,0.0,0.0,46.53671646118164,0.0,0.0,0.0,0.4179758429527282,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077341139316558,-2433.53369140625,304.14678955078125,0.7898595333099365,0.1706310510635376,0.1543249636888504,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349657207727,-343.0277099609375,296.9364013671875,0.5141269564628601,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642637252807617,-2653.59423828125,304.148193359375,0.8820264339447021,0.2397061884403228,0.1682624518871307,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411081790924,-5201.03125,304.1274108886719,0.9990000128746032,0.4093084633350372,0.3303247690200805,293.24810791015625,297.1499938964844,293.1499938964844,0.0046176435425877,-1725.1658935546875,297.3015441894531,0.5141269564628601,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.2390746623277664,0.7772022485733032,0.7772022485733032,1.0,1.0,-1.1184061765670776,0.4723036885261535,0.6461025476455688,0.1996795684099197,0.0,0.0,0.6103283166885376,38.50370788574219,49.0,-28.41005516052246,-13161.369140625,152.65402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932930290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473951935768127,0.6474018096923828,-6.585764822375495e-06,0.0,0.0002976551186293,0.0,0.0,48.50382995605469,0.0,0.0,0.0,0.4231414496898651,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077341139316558,-2433.53369140625,304.14678955078125,0.7898595333099365,0.1706310510635376,0.1543249636888504,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349657207727,-343.0277099609375,296.9364013671875,0.5141269564628601,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642637252807617,-2653.59423828125,304.148193359375,0.8820264339447021,0.2397061884403228,0.1682624518871307,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411081790924,-5201.03125,304.1274108886719,0.9990000128746032,0.4093084633350372,0.3303247690200805,293.24810791015625,297.1499938964844,293.1499938964844,0.0046176435425877,-1725.1658935546875,297.3015441894531,0.5141269564628601,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.2390746623277664,0.7772022485733032,0.7772022485733032,1.0,1.0,-1.1184061765670776,0.4723036885261535,0.6461025476455688,0.1996795684099197,0.0,0.0,0.6103283166885376,38.50370788574219,49.0,-28.41005516052246,-13161.369140625,152.65402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932930290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473951935768127,0.6474018096923828,-6.585764822375495e-06,0.0,0.0002976551186293,0.0,0.0,48.50382995605469,0.0,0.0,0.0,0.4231414496898651,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084804236888885,-2447.405029296875,304.1466064453125,0.7833107113838196,0.1712832301855087,0.154975488781929,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855900876224,-347.0230712890625,296.97637939453125,0.508883535861969,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648597419261932,-2661.583984375,304.1477966308594,0.8739894032478333,0.2400153279304504,0.1685226708650589,293.1174621582031,297.1499938964844,293.1499938964844,0.2709105908870697,-5355.95263671875,304.1188659667969,0.9990000128746032,0.4066653251647949,0.3398784697055816,293.2478332519531,297.1499938964844,293.1499938964844,0.0046010049991309,-1720.7650146484375,297.2578125,0.508883535861969,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394775390625,293.24786376953125,291.0799865722656,1.0,0.2432882487773895,0.7768035531044006,0.7768035531044006,1.0,1.0,-1.1314311027526855,0.4779907464981079,0.6534403562545776,0.2028099596500396,0.0,0.0,0.6207252144813538,40.38822937011719,52.0,-27.07650375366211,-13342.353515625,159.94102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948124408721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666605532169342,0.6666122674942017,-6.726913397869794e-06,0.0,0.0002991971268784,0.0,0.0,51.40725326538086,0.0,0.0,0.0,0.4305499792098999,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084804236888885,-2447.405029296875,304.1466064453125,0.7833107113838196,0.1712832301855087,0.154975488781929,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855900876224,-347.0230712890625,296.97637939453125,0.508883535861969,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648597419261932,-2661.583984375,304.1477966308594,0.8739894032478333,0.2400153279304504,0.1685226708650589,293.1174621582031,297.1499938964844,293.1499938964844,0.2709105908870697,-5355.95263671875,304.1188659667969,0.9990000128746032,0.4066653251647949,0.3398784697055816,293.2478332519531,297.1499938964844,293.1499938964844,0.0046010049991309,-1720.7650146484375,297.2578125,0.508883535861969,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394775390625,293.24786376953125,291.0799865722656,1.0,0.2432882487773895,0.7768035531044006,0.7768035531044006,1.0,1.0,-1.1314311027526855,0.4779907464981079,0.6534403562545776,0.2028099596500396,0.0,0.0,0.6207252144813538,40.38822937011719,52.0,-27.07650375366211,-13342.353515625,159.94102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948124408721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666605532169342,0.6666122674942017,-6.726913397869794e-06,0.0,0.0002991971268784,0.0,0.0,51.40725326538086,0.0,0.0,0.0,0.4305499792098999,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092189326882362,-2461.083984375,304.1465148925781,0.7763391733169556,0.1719285994768142,0.155628427863121,293.0417785644531,297.1499938964844,293.1499938964844,0.0044386396184563,-351.1705627441406,297.01910400390625,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654697954654693,-2669.71337890625,304.14752197265625,0.8655992746353149,0.2403520196676254,0.1688084006309509,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490232944488,-5525.98095703125,304.11138916015625,0.9990000128746032,0.4025681614875793,0.3503846228122711,293.248046875,297.1499938964844,293.1499938964844,0.0045840027742087,-1716.1363525390625,297.2136535644531,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479228675365448,0.7764049172401428,0.7764049172401428,1.0,1.0,-1.1456947326660156,0.4842332899570465,0.6614614129066467,0.206252321600914,0.0,0.0,0.6334289908409119,42.51848602294922,40.0,-25.100404739379883,-13542.9931640625,168.22158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972444295883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910718679428101,0.691078782081604,-6.916605343576521e-06,0.0,0.0003016653063241,0.0,0.0,55.31623458862305,0.0,0.0,0.0,0.4401726126670837,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092189326882362,-2461.083984375,304.1465148925781,0.7763391733169556,0.1719285994768142,0.155628427863121,293.0417785644531,297.1499938964844,293.1499938964844,0.0044386396184563,-351.1705627441406,297.01910400390625,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654697954654693,-2669.71337890625,304.14752197265625,0.8655992746353149,0.2403520196676254,0.1688084006309509,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490232944488,-5525.98095703125,304.11138916015625,0.9990000128746032,0.4025681614875793,0.3503846228122711,293.248046875,297.1499938964844,293.1499938964844,0.0045840027742087,-1716.1363525390625,297.2136535644531,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479228675365448,0.7764049172401428,0.7764049172401428,1.0,1.0,-1.1456947326660156,0.4842332899570465,0.6614614129066467,0.206252321600914,0.0,0.0,0.6334289908409119,42.51848602294922,40.0,-25.100404739379883,-13542.9931640625,168.22158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972444295883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910718679428101,0.691078782081604,-6.916605343576521e-06,0.0,0.0003016653063241,0.0,0.0,55.31623458862305,0.0,0.0,0.0,0.4401726126670837,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095396429300308,-2466.975341796875,304.1465759277344,0.7762570977210999,0.1722647994756698,0.1559277176856994,293.0386962890625,297.1499938964844,293.1499938964844,0.0044630346819758,-353.0405578613281,297.04266357421875,0.5031102299690247,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657213270664215,-2673.0244140625,304.14752197265625,0.8651788830757141,0.2405461966991424,0.1689391285181045,293.153564453125,297.1499938964844,293.1499938964844,0.2828842997550964,-5543.22265625,304.1163024902344,0.9990000128746032,0.4003526568412781,0.3511678576469421,293.2481689453125,297.1499938964844,293.1499938964844,0.0045722252689301,-1712.470458984375,297.19256591796875,0.5031102299690247,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479563653469085,0.7762055397033691,0.7762055397033691,1.0,1.0,-1.1471973657608032,0.4848591685295105,0.6623381972312927,0.2066332846879959,0.0,0.0,0.6403206586837769,42.68660736083984,40.0,-15.813295364379885,-13608.271484375,168.9937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987947463989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051073312759399,0.7051143646240234,-7.030105280136922e-06,0.0,0.0003032386885024,0.0,0.0,57.66707229614258,0.0,0.0,0.0,0.4457694292068481,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097382754087448,-2470.43359375,304.1468200683594,0.778740644454956,0.1726167947053909,0.1562182307243347,293.0356140136719,297.1499938964844,293.1499938964844,0.0044837053865194,-354.46856689453125,297.0731201171875,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657956838607788,-2673.843505859375,304.1478271484375,0.8675777912139893,0.2407627403736114,0.1690679937601089,293.1606140136719,297.1499938964844,293.1499938964844,0.2805662155151367,-5503.39453125,304.1266784667969,0.9990000128746032,0.3989219069480896,0.3485309183597564,293.248291015625,297.1499938964844,293.1499938964844,0.0045562628656625,-1706.5511474609375,297.1778259277344,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611694335937,293.248291015625,291.0647277832031,1.0,0.2467460930347442,0.7759736180305481,0.7759736180305481,1.0,1.0,-1.1444042921066284,0.4836015105247497,0.6608027815818787,0.205907866358757,0.0,0.0,0.645738422870636,42.1554069519043,28.0,6.028870582580566,-13640.275390625,167.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004662990570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186504006385803,0.7186575531959534,-7.14843554305844e-06,0.0,0.0003049350925721,0.0,0.0,60.04890823364258,0.0,0.0,0.0,0.4512126445770263,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098774001002311,-2472.238037109375,304.1476745605469,0.7900269031524658,0.173365980386734,0.1567862778902053,293.02947998046875,297.1499938964844,293.1499938964844,0.0045145228505134,-356.19287109375,297.1502380371094,0.5113057494163513,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655710786581039,-2670.274658203125,304.14892578125,0.8793613314628601,0.2412594854831695,0.1693289577960968,293.1561584472656,297.1499938964844,293.1499938964844,0.2677030563354492,-5292.16015625,304.1561279296875,0.9990000128746032,0.3995022773742676,0.3353859484195709,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134755782783,-1689.263671875,297.1638488769531,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410370856523513,0.775509774684906,0.775509774684906,1.0,1.0,-1.1289732456207275,0.4767636358737945,0.6522095799446106,0.2020064443349838,0.0,0.0,0.6502401828765869,39.543827056884766,31.0,47.73919296264648,-13590.71484375,157.6139373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.732421875,18000.0,0.0,0.0,0.3037784695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354750037193298,0.7354823350906372,-7.323496902245097e-06,0.0,0.0003082965267822,0.0,0.0,63.27547836303711,0.0,0.0,0.0,0.4582242965698242,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098774001002311,-2472.238037109375,304.1476745605469,0.7900269031524658,0.173365980386734,0.1567862778902053,293.02947998046875,297.1499938964844,293.1499938964844,0.0045145228505134,-356.19287109375,297.1502380371094,0.5113057494163513,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655710786581039,-2670.274658203125,304.14892578125,0.8793613314628601,0.2412594854831695,0.1693289577960968,293.1561584472656,297.1499938964844,293.1499938964844,0.2677030563354492,-5292.16015625,304.1561279296875,0.9990000128746032,0.3995022773742676,0.3353859484195709,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134755782783,-1689.263671875,297.1638488769531,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410370856523513,0.775509774684906,0.775509774684906,1.0,1.0,-1.1289732456207275,0.4767636358737945,0.6522095799446106,0.2020064443349838,0.0,0.0,0.6502401828765869,39.543827056884766,31.0,47.73919296264648,-13590.71484375,157.6139373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.732421875,18000.0,0.0,0.0,0.3037784695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354750037193298,0.7354823350906372,-7.323496902245097e-06,0.0,0.0003082965267822,0.0,0.0,63.27547836303711,0.0,0.0,0.0,0.4582242965698242,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100267842411995,-2474.220947265625,304.1481628417969,0.7984623312950134,0.1741408705711364,0.1574199795722961,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464951545,-357.942626953125,297.2321472167969,0.516337513923645,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653561890125274,-2666.859130859375,304.1496276855469,0.8880658149719238,0.2418072521686554,0.1696575582027435,293.1340637207031,297.1499938964844,293.1499938964844,0.2582994699478149,-5139.75537109375,304.1692199707031,0.9990000128746032,0.4038120806217193,0.3264804482460022,293.2474365234375,297.1499938964844,293.1499938964844,0.0044727511703968,-1672.475830078125,297.1551818847656,0.516337513923645,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.19830322265625,293.2475280761719,291.1461486816406,1.0,0.2377617359161377,0.7750459909439087,0.7750459909439087,1.0,1.0,-1.119004726409912,0.4723679423332214,0.6466368436813354,0.1993765532970428,0.0,0.0,0.6479630470275879,37.83297348022461,34.0,49.02167892456055,-13527.3388671875,151.54307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065344095230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361613512039185,0.7361686825752258,-7.362748874584213e-06,0.0,0.0003110934630967,0.0,0.0,63.62346649169922,0.0,0.0,0.0,0.4587927460670471,4.0,0.0,1.0
