time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100267842411995,-2474.220947265625,304.1481628417969,0.7984623312950134,0.1741408705711364,0.1574199795722961,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464951545,-357.942626953125,297.2321472167969,0.516337513923645,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653561890125274,-2666.859130859375,304.1496276855469,0.8880658149719238,0.2418072521686554,0.1696575582027435,293.1340637207031,297.1499938964844,293.1499938964844,0.2582994699478149,-5139.75537109375,304.1692199707031,0.9990000128746032,0.4038120806217193,0.3264804482460022,293.2474365234375,297.1499938964844,293.1499938964844,0.0044727511703968,-1672.475830078125,297.1551818847656,0.516337513923645,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.19830322265625,293.2475280761719,291.1461486816406,1.0,0.2377617359161377,0.7750459909439087,0.7750459909439087,1.0,1.0,-1.119004726409912,0.4723679423332214,0.6466368436813354,0.1993765532970428,0.0,0.0,0.6479630470275879,37.83297348022461,34.0,49.02167892456055,-13527.3388671875,151.54307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065344095230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361613512039185,0.7361686825752258,-7.362748874584213e-06,0.0,0.0003110934630967,0.0,0.0,63.62346649169922,0.0,0.0,0.0,0.4587927460670471,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104686260223388,-2481.99365234375,304.1480407714844,0.8031618595123291,0.1749431490898132,0.1581057757139206,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897793024778,-360.86181640625,297.3020324707031,0.5187885761260986,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.1656017452478408,-2669.872802734375,304.1493225097656,0.8926855325698853,0.2424355149269104,0.1700571179389953,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221180438995,-5068.68212890625,304.1700439453125,0.9990000128746032,0.4085994660854339,0.3223358392715454,293.2460021972656,297.1499938964844,293.1499938964844,0.004442234057933,-1660.9156494140625,297.1343078613281,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363007366657257,0.7748631834983826,0.7748631834983826,1.0,1.0,-1.1151354312896729,0.4706717729568481,0.6444637179374695,0.1983281821012497,0.0,0.0,0.645334780216217,37.06144332885742,37.0,24.889633178710938,-13503.8466796875,149.00857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086376488208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310893535614014,0.7310966849327087,-7.327025741687976e-06,0.0,0.0003132279671262,0.0,0.0,62.750732421875,0.0,0.0,0.0,0.4568495750427246,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104686260223388,-2481.99365234375,304.1480407714844,0.8031618595123291,0.1749431490898132,0.1581057757139206,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897793024778,-360.86181640625,297.3020324707031,0.5187885761260986,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.1656017452478408,-2669.872802734375,304.1493225097656,0.8926855325698853,0.2424355149269104,0.1700571179389953,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221180438995,-5068.68212890625,304.1700439453125,0.9990000128746032,0.4085994660854339,0.3223358392715454,293.2460021972656,297.1499938964844,293.1499938964844,0.004442234057933,-1660.9156494140625,297.1343078613281,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363007366657257,0.7748631834983826,0.7748631834983826,1.0,1.0,-1.1151354312896729,0.4706717729568481,0.6444637179374695,0.1983281821012497,0.0,0.0,0.645334780216217,37.06144332885742,37.0,24.889633178710938,-13503.8466796875,149.00857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086376488208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310893535614014,0.7310966849327087,-7.327025741687976e-06,0.0,0.0003132279671262,0.0,0.0,62.750732421875,0.0,0.0,0.0,0.4568495750427246,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110967695713043,-2493.393310546875,304.14764404296875,0.8049294352531433,0.1757721900939941,0.1588403582572937,293.0106201171875,297.1499938964844,293.1499938964844,0.004641386680305,-364.57464599609375,297.3668518066406,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661794483661651,-2677.4248046875,304.1485900878906,0.8941258788108826,0.2431806921958923,0.1705517917871475,293.0970458984375,297.1499938964844,293.1499938964844,0.2529908418655395,-5057.357421875,304.1646423339844,0.9990000128746032,0.4126945734024048,0.3217593133449554,293.244140625,297.1499938964844,293.1499938964844,0.0044189211912453,-1652.8009033203125,297.10675048828125,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363426387310028,0.7746804356575012,0.7746804356575012,1.0,1.0,-1.1158902645111084,0.4710018336772918,0.6448884606361389,0.1984290778636932,0.0,0.0,0.6437060832977295,36.97089767456055,40.0,3.591381788253784,-13529.849609375,149.0443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101978302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266321182250977,0.726639449596405,-7.285837455128785e-06,0.0,0.0003148113610222,0.0,0.0,61.92535781860352,0.0,0.0,0.0,0.4550411701202392,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110967695713043,-2493.393310546875,304.14764404296875,0.8049294352531433,0.1757721900939941,0.1588403582572937,293.0106201171875,297.1499938964844,293.1499938964844,0.004641386680305,-364.57464599609375,297.3668518066406,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661794483661651,-2677.4248046875,304.1485900878906,0.8941258788108826,0.2431806921958923,0.1705517917871475,293.0970458984375,297.1499938964844,293.1499938964844,0.2529908418655395,-5057.357421875,304.1646423339844,0.9990000128746032,0.4126945734024048,0.3217593133449554,293.244140625,297.1499938964844,293.1499938964844,0.0044189211912453,-1652.8009033203125,297.10675048828125,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363426387310028,0.7746804356575012,0.7746804356575012,1.0,1.0,-1.1158902645111084,0.4710018336772918,0.6448884606361389,0.1984290778636932,0.0,0.0,0.6437060832977295,36.97089767456055,40.0,3.591381788253784,-13529.849609375,149.0443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101978302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266321182250977,0.726639449596405,-7.285837455128785e-06,0.0,0.0003148113610222,0.0,0.0,61.92535781860352,0.0,0.0,0.0,0.4550411701202392,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114636212587356,-2500.10986328125,304.1473999023437,0.8048696517944336,0.1761931777000427,0.1592217534780502,293.00714111328125,297.1499938964844,293.1499938964844,0.0046701268292963,-366.6934509277344,297.3983154296875,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665734052658081,-2682.61669921875,304.14813232421875,0.8938332796096802,0.2435959279537201,0.1708355545997619,293.0922241210937,297.1499938964844,293.1499938964844,0.2537386119365692,-5070.5908203125,304.1606140136719,0.9990000128746032,0.4143121242523193,0.3226019144058227,293.2431335449219,297.1499938964844,293.1499938964844,0.0044091260060667,-1649.646240234375,297.0910339355469,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,293.2432556152344,291.15582275390625,1.0,0.2368396669626236,0.7745890021324158,0.7745890021324158,1.0,1.0,-1.1177387237548828,0.4718110859394073,0.6459276676177979,0.1988446116447448,0.0,0.0,0.6436144113540649,37.13993835449219,40.0,-4.871444225311279,-13560.654296875,149.8747100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108366429805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255373597145081,0.7255446314811707,-7.272779839695431e-06,0.0,0.0003154596779495,0.0,0.0,61.70428085327149,0.0,0.0,0.0,0.4545780420303345,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118561774492263,-2507.3154296875,304.14715576171875,0.80426025390625,0.176616370677948,0.1596101820468902,293.00360107421875,297.1499938964844,293.1499938964844,0.0047005196101963,-368.9533386230469,297.4295654296875,0.5177329778671265,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670226603746414,-2688.544189453125,304.14764404296875,0.8929535746574402,0.2440348714590072,0.1711405664682388,293.08941650390625,297.1499938964844,293.1499938964844,0.2551680207252502,-5094.79052734375,304.15606689453125,0.9990000128746032,0.4155969321727752,0.3241059482097626,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002910144627,-1646.9443359375,297.0743713378906,0.5177329778671265,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376151084899902,0.7744442820549011,0.7744442820549011,1.0,1.0,-1.1204463243484497,0.4729907512664795,0.6474555730819702,0.1994673013687133,0.0,0.0,0.6441144943237305,37.43532180786133,43.0,-11.605754852294922,-13602.6591796875,151.18624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114211857318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255520820617676,0.7255593538284302,-7.26835196473985e-06,0.0,0.0003160529304295,0.0,0.0,61.67697525024414,0.0,0.0,0.0,0.4545560181140899,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126924008131027,-2522.682373046875,304.146728515625,0.8016310334205627,0.1774632185697555,0.1604009270668029,292.9963684082031,297.1499938964844,293.1499938964844,0.0047656358219683,-373.820068359375,297.49249267578125,0.5149723291397095,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680437177419662,-2702.00244140625,304.146728515625,0.8896978497505188,0.2449693530797958,0.171802669763565,293.0896301269531,297.1499938964844,293.1499938964844,0.2598114609718323,-5171.56103515625,304.14630126953125,0.9990000128746032,0.4171065390110016,0.3288419246673584,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845805339515,-1642.4454345703125,297.0390014648437,0.5149723291397095,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.239894151687622,0.7741548418998718,0.7741548418998718,1.0,1.0,-1.1280982494354248,0.4763314425945282,0.6517667770385742,0.2012680321931839,0.0,0.0,0.6470123529434204,38.36290740966797,46.0,-20.45713806152344,-13717.0078125,155.1006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125572204589844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294227480888367,0.7294300198554993,-7.291434940270847e-06,0.0,0.0003172058204654,0.0,0.0,62.30785751342773,0.0,0.0,0.0,0.4560609757900238,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126924008131027,-2522.682373046875,304.146728515625,0.8016310334205627,0.1774632185697555,0.1604009270668029,292.9963684082031,297.1499938964844,293.1499938964844,0.0047656358219683,-373.820068359375,297.49249267578125,0.5149723291397095,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680437177419662,-2702.00244140625,304.146728515625,0.8896978497505188,0.2449693530797958,0.171802669763565,293.0896301269531,297.1499938964844,293.1499938964844,0.2598114609718323,-5171.56103515625,304.14630126953125,0.9990000128746032,0.4171065390110016,0.3288419246673584,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845805339515,-1642.4454345703125,297.0390014648437,0.5149723291397095,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.239894151687622,0.7741548418998718,0.7741548418998718,1.0,1.0,-1.1280982494354248,0.4763314425945282,0.6517667770385742,0.2012680321931839,0.0,0.0,0.6470123529434204,38.36290740966797,46.0,-20.45713806152344,-13717.0078125,155.1006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125572204589844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294227480888367,0.7294300198554993,-7.291434940270847e-06,0.0,0.0003172058204654,0.0,0.0,62.30785751342773,0.0,0.0,0.0,0.4560609757900238,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135663390159607,-2538.730712890625,304.1463623046875,0.7974910140037537,0.1783021092414856,0.1612000912427902,292.9890441894531,297.1499938964844,293.1499938964844,0.0048356149345636,-379.0485229492188,297.556884765625,0.5112385749816895,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691756844520568,-2716.8779296875,304.1459350585937,0.8848623633384705,0.2459584325551986,0.1725174486637115,293.09698486328125,297.1499938964844,293.1499938964844,0.2664703726768493,-5279.79638671875,304.1364440917969,0.9990000128746032,0.4171561002731323,0.3355083763599396,293.2388916015625,297.1499938964844,293.1499938964844,0.0043704309500753,-1638.64501953125,297.001708984375,0.5112385749816895,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.98974609375,293.2389831542969,291.11553955078125,1.0,0.2429895848035812,0.7738653421401978,0.7738653421401978,1.0,1.0,-1.1382379531860352,0.4807682931423187,0.657469630241394,0.2036893814802169,0.0,0.0,0.6525342464447021,39.68203353881836,49.0,-24.75105094909668,-13865.759765625,160.53372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.9453125,18000.0,0.0,0.0,0.3138600885868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388408184051514,0.7388482093811035,-7.3629507824080065e-06,0.0,0.0003185280947946,0.0,0.0,63.96247482299805,0.0,0.0,0.0,0.4598377645015716,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135663390159607,-2538.730712890625,304.1463623046875,0.7974910140037537,0.1783021092414856,0.1612000912427902,292.9890441894531,297.1499938964844,293.1499938964844,0.0048356149345636,-379.0485229492188,297.556884765625,0.5112385749816895,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691756844520568,-2716.8779296875,304.1459350585937,0.8848623633384705,0.2459584325551986,0.1725174486637115,293.09698486328125,297.1499938964844,293.1499938964844,0.2664703726768493,-5279.79638671875,304.1364440917969,0.9990000128746032,0.4171561002731323,0.3355083763599396,293.2388916015625,297.1499938964844,293.1499938964844,0.0043704309500753,-1638.64501953125,297.001708984375,0.5112385749816895,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.98974609375,293.2389831542969,291.11553955078125,1.0,0.2429895848035812,0.7738653421401978,0.7738653421401978,1.0,1.0,-1.1382379531860352,0.4807682931423187,0.657469630241394,0.2036893814802169,0.0,0.0,0.6525342464447021,39.68203353881836,49.0,-24.75105094909668,-13865.759765625,160.53372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.9453125,18000.0,0.0,0.0,0.3138600885868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388408184051514,0.7388482093811035,-7.3629507824080065e-06,0.0,0.0003185280947946,0.0,0.0,63.96247482299805,0.0,0.0,0.0,0.4598377645015716,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144514977931976,-2554.950927734375,304.1460876464844,0.7922477722167969,0.1791256666183471,0.1619983911514282,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096895381808,-384.5526123046875,297.6234130859375,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703713238239288,-2732.529296875,304.1452941894531,0.8789060115814209,0.2469822019338607,0.173268511891365,293.1106872558594,297.1499938964844,293.1499938964844,0.2747667729854584,-5412.8935546875,304.1271667480469,0.9990000128746032,0.4157341122627258,0.3437121510505676,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569477275013,-1635.1136474609375,296.9632568359375,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467400133609771,0.7734609842300415,0.7734609842300415,1.0,1.0,-1.150348663330078,0.4860643446445465,0.6642842888832092,0.2065910100936889,0.0,0.0,0.6606386303901672,41.33487701416016,52.0,-26.04148292541504,-14041.8251953125,167.28616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552744865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539389729499817,0.7539464831352234,-7.486902177333832e-06,0.0,0.0003202484804205,0.0,0.0,66.73392486572266,0.0,0.0,0.0,0.4659897685050964,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144514977931976,-2554.950927734375,304.1460876464844,0.7922477722167969,0.1791256666183471,0.1619983911514282,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096895381808,-384.5526123046875,297.6234130859375,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703713238239288,-2732.529296875,304.1452941894531,0.8789060115814209,0.2469822019338607,0.173268511891365,293.1106872558594,297.1499938964844,293.1499938964844,0.2747667729854584,-5412.8935546875,304.1271667480469,0.9990000128746032,0.4157341122627258,0.3437121510505676,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569477275013,-1635.1136474609375,296.9632568359375,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467400133609771,0.7734609842300415,0.7734609842300415,1.0,1.0,-1.150348663330078,0.4860643446445465,0.6642842888832092,0.2065910100936889,0.0,0.0,0.6606386303901672,41.33487701416016,52.0,-26.04148292541504,-14041.8251953125,167.28616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552744865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539389729499817,0.7539464831352234,-7.486902177333832e-06,0.0,0.0003202484804205,0.0,0.0,66.73392486572266,0.0,0.0,0.0,0.4659897685050964,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153317019343376,-2571.037353515625,304.1459350585937,0.7862614989280701,0.1799294799566269,0.1627895534038543,292.974853515625,297.1499938964844,293.1499938964844,0.0049872118979692,-390.2664489746094,297.6922607421875,0.5021562576293945,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.1715995073318481,-2748.5419921875,304.14483642578125,0.8722313642501831,0.2480259239673614,0.1740434169769287,293.1298828125,297.1499938964844,293.1499938964844,0.2843803763389587,-5565.29248046875,304.1187744140625,0.9990000128746032,0.4128476083278656,0.353114366531372,293.2373046875,297.1499938964844,293.1499938964844,0.0043436111882328,-1631.6044921875,296.92401123046875,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510067224502563,0.7730565667152405,0.7730565667152405,1.0,1.0,-1.1639893054962158,0.4920429587364197,0.6719463467597961,0.2098787128925323,0.0,0.0,0.6711935997009277,43.27240753173828,40.0,-25.710100173950195,-14239.1787109375,175.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178227543830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745734453201294,0.7745811343193054,-7.66552966524614e-06,0.0,0.0003225496911909,0.0,0.0,70.70201873779297,0.0,0.0,0.0,0.4745212495326996,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153317019343376,-2571.037353515625,304.1459350585937,0.7862614989280701,0.1799294799566269,0.1627895534038543,292.974853515625,297.1499938964844,293.1499938964844,0.0049872118979692,-390.2664489746094,297.6922607421875,0.5021562576293945,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.1715995073318481,-2748.5419921875,304.14483642578125,0.8722313642501831,0.2480259239673614,0.1740434169769287,293.1298828125,297.1499938964844,293.1499938964844,0.2843803763389587,-5565.29248046875,304.1187744140625,0.9990000128746032,0.4128476083278656,0.353114366531372,293.2373046875,297.1499938964844,293.1499938964844,0.0043436111882328,-1631.6044921875,296.92401123046875,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510067224502563,0.7730565667152405,0.7730565667152405,1.0,1.0,-1.1639893054962158,0.4920429587364197,0.6719463467597961,0.2098787128925323,0.0,0.0,0.6711935997009277,43.27240753173828,40.0,-25.710100173950195,-14239.1787109375,175.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178227543830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745734453201294,0.7745811343193054,-7.66552966524614e-06,0.0,0.0003225496911909,0.0,0.0,70.70201873779297,0.0,0.0,0.0,0.4745212495326996,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157204210758209,-2578.089599609375,304.1459655761719,0.7866265177726746,0.1803392916917801,0.163153275847435,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235851667821,-392.8966674804688,297.7286376953125,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721597462892532,-2755.78662109375,304.1447448730469,0.8726006746292114,0.2485672682523727,0.1744150817394256,293.1393737792969,297.1499938964844,293.1499938964844,0.2851278483867645,-5575.11279296875,304.12322998046875,0.9990000128746032,0.4112334549427032,0.3534241616725921,293.23712158203125,297.1499938964844,293.1499938964844,0.0043340204283595,-1628.6351318359375,296.9053649902344,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508897185325622,0.7728543877601624,0.7728543877601624,1.0,1.0,-1.1652662754058838,0.492567628622055,0.6726986169815063,0.2102073431015014,0.0,0.0,0.6770848035812378,43.34950637817383,40.0,-16.977731704711914,-14300.43359375,175.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191812932491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868202328681946,0.7868280410766602,-7.775753147143405e-06,0.0,0.000323928456055,0.0,0.0,73.152587890625,0.0,0.0,0.0,0.4796320796012878,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159773468971252,-2582.55224609375,304.146240234375,0.7895602583885193,0.1807605177164077,0.1635047644376754,292.9679260253906,297.1499938964844,293.1499938964844,0.0050554368644952,-395.0166320800781,297.7713317871094,0.5035088062286377,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725320219993591,-2760.408935546875,304.14501953125,0.8757913112640381,0.2491245418787002,0.1747812628746032,293.1442565917969,297.1499938964844,293.1499938964844,0.2823632955551147,-5528.61181640625,304.1331787109375,0.9990000128746032,0.4104032516479492,0.3503605425357818,293.23687744140625,297.1499938964844,293.1499938964844,0.004320619162172,-1623.5611572265625,296.8932800292969,0.5035088062286377,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495506852865219,0.7726159691810608,0.7726159691810608,1.0,1.0,-1.1622964143753052,0.4912249445915222,0.6710715293884277,0.2094428390264511,0.0,0.0,0.681533932685852,42.73235702514648,28.0,4.691693305969238,-14327.8271484375,173.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205931186676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986530661582947,0.798660933971405,-7.89093246567063e-06,0.0,0.0003253612376283,0.0,0.0,75.63084411621094,0.0,0.0,0.0,0.4845835268497467,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161918044090271,-2585.636962890625,304.14715576171875,0.8017319440841675,0.181633859872818,0.1641830503940582,292.961181640625,297.1499938964844,293.1499938964844,0.0051067704334855,-397.9525146484375,297.87188720703125,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728422343730926,-2763.66015625,304.14617919921875,0.8891962766647339,0.2502751052379608,0.1755001097917556,293.135986328125,297.1499938964844,293.1499938964844,0.2686805129051208,-5305.1904296875,304.16180419921875,0.9990000128746032,0.4121725559234619,0.3364721238613128,293.2361755371094,297.1499938964844,293.1499938964844,0.0042834007181227,-1608.0506591796875,296.8860778808594,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.243636205792427,0.7721391320228577,0.7721391320228577,1.0,1.0,-1.146614909172058,0.4842506349086761,0.6623642444610596,0.2054958641529083,0.0,0.0,0.6839330792427063,39.96815490722656,31.0,48.68305969238281,-14270.107421875,163.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232212364673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118879795074463,0.811896026134491,-8.049163625400979e-06,0.0,0.0003280284581705,0.0,0.0,78.67732238769531,0.0,0.0,0.0,0.4903042018413543,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161918044090271,-2585.636962890625,304.14715576171875,0.8017319440841675,0.181633859872818,0.1641830503940582,292.961181640625,297.1499938964844,293.1499938964844,0.0051067704334855,-397.9525146484375,297.87188720703125,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728422343730926,-2763.66015625,304.14617919921875,0.8891962766647339,0.2502751052379608,0.1755001097917556,293.135986328125,297.1499938964844,293.1499938964844,0.2686805129051208,-5305.1904296875,304.16180419921875,0.9990000128746032,0.4121725559234619,0.3364721238613128,293.2361755371094,297.1499938964844,293.1499938964844,0.0042834007181227,-1608.0506591796875,296.8860778808594,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.243636205792427,0.7721391320228577,0.7721391320228577,1.0,1.0,-1.146614909172058,0.4842506349086761,0.6623642444610596,0.2054958641529083,0.0,0.0,0.6839330792427063,39.96815490722656,31.0,48.68305969238281,-14270.107421875,163.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232212364673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118879795074463,0.811896026134491,-8.049163625400979e-06,0.0,0.0003280284581705,0.0,0.0,78.67732238769531,0.0,0.0,0.0,0.4903042018413543,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163761019706726,-2588.135498046875,304.14776611328125,0.8107286095619202,0.1825121790170669,0.1649101227521896,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591750234365,-400.8500671386719,297.9775390625,0.5160514712333679,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730917245149612,-2766.121337890625,304.1470031738281,0.8993207216262817,0.251438558101654,0.1762612909078598,293.1108093261719,297.1499938964844,293.1499938964844,0.2585706412792206,-5142.04638671875,304.1741943359375,0.9990000128746032,0.4176267087459564,0.3269713222980499,293.23492431640625,297.1499938964844,293.1499938964844,0.004247467033565,-1592.6591796875,296.8855895996094,0.5160514712333679,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402103245258331,0.7716622948646545,0.7716622948646545,1.0,1.0,-1.1365333795547483,0.4797840118408203,0.6567493677139282,0.2028548866510391,0.0,0.0,0.6789906024932861,38.145050048828125,34.0,52.42243576049805,-14200.57421875,157.0705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251390755176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076199889183044,0.8076280355453491,-8.044980859267525e-06,0.0,0.0003299748059362,0.0,0.0,78.03031158447266,0.0,0.0,0.0,0.4887490570545196,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163761019706726,-2588.135498046875,304.14776611328125,0.8107286095619202,0.1825121790170669,0.1649101227521896,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591750234365,-400.8500671386719,297.9775390625,0.5160514712333679,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730917245149612,-2766.121337890625,304.1470031738281,0.8993207216262817,0.251438558101654,0.1762612909078598,293.1108093261719,297.1499938964844,293.1499938964844,0.2585706412792206,-5142.04638671875,304.1741943359375,0.9990000128746032,0.4176267087459564,0.3269713222980499,293.23492431640625,297.1499938964844,293.1499938964844,0.004247467033565,-1592.6591796875,296.8855895996094,0.5160514712333679,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402103245258331,0.7716622948646545,0.7716622948646545,1.0,1.0,-1.1365333795547483,0.4797840118408203,0.6567493677139282,0.2028548866510391,0.0,0.0,0.6789906024932861,38.145050048828125,34.0,52.42243576049805,-14200.57421875,157.0705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251390755176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076199889183044,0.8076280355453491,-8.044980859267525e-06,0.0,0.0003299748059362,0.0,0.0,78.03031158447266,0.0,0.0,0.0,0.4887490570545196,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168610006570816,-2596.537109375,304.1476745605469,0.8156712055206299,0.1833981573581695,0.1656722128391266,292.9483337402344,297.1499938964844,293.1499938964844,0.0052241175435483,-404.99365234375,298.0716247558594,0.5187793374061584,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.173790231347084,-2774.82763671875,304.1468200683594,0.9051706790924072,0.2526260316371918,0.1770599335432052,293.0867919921875,297.1499938964844,293.1499938964844,0.2535381615161896,-5062.45166015625,304.1742858886719,0.9990000128746032,0.423492819070816,0.3223505914211273,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213834822177,-1582.4056396484375,296.87188720703125,0.5187793374061584,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365979909896,0.7706853747367859,0.7706853747367859,1.0,1.0,-1.132640361785889,0.478044331073761,0.6545960307121277,0.2018004208803177,0.0,0.0,0.6734235286712646,37.2897834777832,37.0,27.26591682434082,-14164.447265625,154.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263151049613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962279915809631,0.7962359189987183,-7.94631432654569e-06,0.0,0.0003311683540232,0.0,0.0,75.68903350830078,0.0,0.0,0.0,0.4840673506259918,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168610006570816,-2596.537109375,304.1476745605469,0.8156712055206299,0.1833981573581695,0.1656722128391266,292.9483337402344,297.1499938964844,293.1499938964844,0.0052241175435483,-404.99365234375,298.0716247558594,0.5187793374061584,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.173790231347084,-2774.82763671875,304.1468200683594,0.9051706790924072,0.2526260316371918,0.1770599335432052,293.0867919921875,297.1499938964844,293.1499938964844,0.2535381615161896,-5062.45166015625,304.1742858886719,0.9990000128746032,0.423492819070816,0.3223505914211273,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213834822177,-1582.4056396484375,296.87188720703125,0.5187793374061584,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365979909896,0.7706853747367859,0.7706853747367859,1.0,1.0,-1.132640361785889,0.478044331073761,0.6545960307121277,0.2018004208803177,0.0,0.0,0.6734235286712646,37.2897834777832,37.0,27.26591682434082,-14164.447265625,154.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263151049613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962279915809631,0.7962359189987183,-7.94631432654569e-06,0.0,0.0003311683540232,0.0,0.0,75.68903350830078,0.0,0.0,0.0,0.4840673506259918,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173787713050842,-2605.518310546875,304.1476135253906,0.8176689147949219,0.1842906326055526,0.1664662361145019,292.94195556640625,297.1499938964844,293.1499938964844,0.0052960412576794,-409.5863037109375,298.1666259765625,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745428889989853,-2784.21142578125,304.1466369628906,0.9076549410820008,0.2538385689258575,0.1778961569070816,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427835941314,-5038.77880859375,304.16876220703125,0.9990000128746032,0.4286189675331116,0.3214060366153717,293.2308654785156,297.1499938964844,293.1499938964844,0.0042008114978671,-1574.1376953125,296.8584289550781,0.5193478465080261,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,293.23101806640625,291.1995849609375,1.0,0.2385957539081573,0.7455068230628967,0.7455068230628967,1.0,1.0,-1.1334174871444702,0.4747869372367859,0.6586305499076843,0.1983453184366226,0.0,0.0,0.6663378477096558,37.13638687133789,40.0,29.04933738708496,-14120.6689453125,154.24366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.8671875,18000.0,0.0,0.0,0.3267956972122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830491065979004,0.783056914806366,-7.827124136383645e-06,0.0,0.000331656076014,0.0,0.0,72.9981918334961,0.0,0.0,0.0,0.4785109758377075,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173787713050842,-2605.518310546875,304.1476135253906,0.8176689147949219,0.1842906326055526,0.1664662361145019,292.94195556640625,297.1499938964844,293.1499938964844,0.0052960412576794,-409.5863037109375,298.1666259765625,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745428889989853,-2784.21142578125,304.1466369628906,0.9076549410820008,0.2538385689258575,0.1778961569070816,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427835941314,-5038.77880859375,304.16876220703125,0.9990000128746032,0.4286189675331116,0.3214060366153717,293.2308654785156,297.1499938964844,293.1499938964844,0.0042008114978671,-1574.1376953125,296.8584289550781,0.5193478465080261,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,293.23101806640625,291.1995849609375,1.0,0.2385957539081573,0.7455068230628967,0.7455068230628967,1.0,1.0,-1.1334174871444702,0.4747869372367859,0.6586305499076843,0.1983453184366226,0.0,0.0,0.6663378477096558,37.13638687133789,40.0,29.04933738708496,-14120.6689453125,154.24366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.8671875,18000.0,0.0,0.0,0.3267956972122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830491065979004,0.783056914806366,-7.827124136383645e-06,0.0,0.000331656076014,0.0,0.0,72.9981918334961,0.0,0.0,0.0,0.4785109758377075,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.117634117603302,-2609.929931640625,304.1475830078125,0.8177310824394226,0.1847338378429412,0.1668695509433746,292.93878173828125,297.1499938964844,293.1499938964844,0.0053329095244407,-411.9172668457031,298.2155456542969,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749172955751419,-2788.86474609375,304.1465759277344,0.9077281355857848,0.2544485032558441,0.1783238798379898,293.06396484375,297.1499938964844,293.1499938964844,0.2522353231906891,-5044.56298828125,304.1648254394531,0.9990000128746032,0.4307270050048828,0.322107195854187,293.22979736328125,297.1499938964844,293.1499938964844,0.0041903308592736,-1569.8916015625,296.8529052734375,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390615195035934,0.7356069684028625,0.7356069684028625,1.0,1.0,-1.1352885961532593,0.4739422798156738,0.6613463163375854,0.1971184462308883,0.0,0.0,0.6615324020385742,37.28156280517578,40.0,24.687837600708008,-14099.4482421875,155.0537872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.912109375,18000.0,0.0,0.0,0.326774924993515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735533714294434,0.7735611200332642,-7.745291441096924e-06,0.0,0.0003316350048407,0.0,0.0,71.1238021850586,0.0,0.0,0.0,0.4745973646640777,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.117947869002819,-2615.484375,304.1474609375,0.8172487616539001,0.1851730793714523,0.1672743260860443,292.9356689453125,297.1499938964844,293.1499938964844,0.0053720539435744,-414.4775695800781,298.2623291015625,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753826588392257,-2794.771240234375,304.1463623046875,0.9071139097213744,0.255059152841568,0.1787558943033218,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.9755859375,304.1601867675781,0.9990000128746032,0.4324885308742523,0.3234919309616089,293.2287902832031,297.1499938964844,293.1499938964844,0.0041812490671873,-1566.4725341796875,296.8442687988281,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306640625,293.2289123535156,291.2114562988281,1.0,0.2398099899291992,0.7270872592926025,0.7270872592926025,1.0,1.0,-1.138019323348999,0.4735814332962036,0.6644378900527954,0.1962108314037323,0.0,0.0,0.6569979190826416,37.556758880615234,43.0,15.046113014221191,-14082.8095703125,156.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.50390625,18000.0,0.0,0.0,0.3265909254550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634338736534119,0.7634415626525879,-7.654142791579943e-06,0.0,0.0003314482746645,0.0,0.0,69.13125610351562,0.0,0.0,0.0,0.4704363942146301,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187165230512619,-2629.337158203125,304.1470031738281,0.8148722648620605,0.1860349625349044,0.1680823415517807,292.92950439453125,297.1499938964844,293.1499938964844,0.0054575251415371,-420.2580261230469,298.3507385253906,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765386462211609,-2809.65576171875,304.1456298828125,0.904179871082306,0.2562778890132904,0.1796285510063171,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924528598785,-5132.68212890625,304.1497802734375,0.9990000128746032,0.4349153935909271,0.3280463218688965,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667995974421,-1561.7530517578125,296.8188171386719,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420457303524017,0.7134344577789307,0.7134344577789307,1.0,1.0,-1.145717740058899,0.4741829931735992,0.6715347170829773,0.1952899098396301,0.0,0.0,0.64980149269104,38.4531135559082,46.0,-6.543048858642578,-14077.1767578125,160.3126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.33203125,18000.0,0.0,0.0,0.325836569070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455042600631714,0.7455117702484131,-7.483934496121947e-06,0.0,0.0003306826984044,0.0,0.0,65.62476348876953,0.0,0.0,0.0,0.4630180597305298,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187165230512619,-2629.337158203125,304.1470031738281,0.8148722648620605,0.1860349625349044,0.1680823415517807,292.92950439453125,297.1499938964844,293.1499938964844,0.0054575251415371,-420.2580261230469,298.3507385253906,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765386462211609,-2809.65576171875,304.1456298828125,0.904179871082306,0.2562778890132904,0.1796285510063171,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924528598785,-5132.68212890625,304.1497802734375,0.9990000128746032,0.4349153935909271,0.3280463218688965,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667995974421,-1561.7530517578125,296.8188171386719,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420457303524017,0.7134344577789307,0.7134344577789307,1.0,1.0,-1.145717740058899,0.4741829931735992,0.6715347170829773,0.1952899098396301,0.0,0.0,0.64980149269104,38.4531135559082,46.0,-6.543048858642578,-14077.1767578125,160.3126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.33203125,18000.0,0.0,0.0,0.325836569070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455042600631714,0.7455117702484131,-7.483934496121947e-06,0.0,0.0003306826984044,0.0,0.0,65.62476348876953,0.0,0.0,0.0,0.4630180597305298,4.0,0.0,1.0
