time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196009293198585,-2645.417724609375,304.14654541015625,0.8109242916107178,0.1868669390678405,0.1688793003559112,292.9235534667969,297.1499938964844,293.1499938964844,0.0055505610071122,-426.6754150390625,298.4354248046875,0.5117398500442505,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778899282217025,-2827.158447265625,304.14483642578125,0.8995509743690491,0.25748410820961,0.1805050373077392,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479041099548,-5238.17138671875,304.1390991210937,0.9990000128746032,0.4358400404453277,0.3345942795276642,293.2256774902344,297.1499938964844,293.1499938964844,0.0041555203497409,-1558.835693359375,296.7858581542969,0.5117398500442505,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451090514659881,0.703242838382721,0.703242838382721,1.0,1.0,-1.1559001207351685,0.4763159453868866,0.6795841455459595,0.1954226642847061,0.0,0.0,0.6458533406257629,39.75090789794922,49.0,-22.68706703186035,-14113.7890625,165.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.966796875,18000.0,0.0,0.0,0.3248057067394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733650267124176,0.7336576581001282,-7.363356417044997e-06,0.0,0.0003296365030109,0.0,0.0,63.31211471557617,0.0,0.0,0.0,0.4580626487731933,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196009293198585,-2645.417724609375,304.14654541015625,0.8109242916107178,0.1868669390678405,0.1688793003559112,292.9235534667969,297.1499938964844,293.1499938964844,0.0055505610071122,-426.6754150390625,298.4354248046875,0.5117398500442505,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778899282217025,-2827.158447265625,304.14483642578125,0.8995509743690491,0.25748410820961,0.1805050373077392,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479041099548,-5238.17138671875,304.1390991210937,0.9990000128746032,0.4358400404453277,0.3345942795276642,293.2256774902344,297.1499938964844,293.1499938964844,0.0041555203497409,-1558.835693359375,296.7858581542969,0.5117398500442505,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451090514659881,0.703242838382721,0.703242838382721,1.0,1.0,-1.1559001207351685,0.4763159453868866,0.6795841455459595,0.1954226642847061,0.0,0.0,0.6458533406257629,39.75090789794922,49.0,-22.68706703186035,-14113.7890625,165.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.966796875,18000.0,0.0,0.0,0.3248057067394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733650267124176,0.7336576581001282,-7.363356417044997e-06,0.0,0.0003296365030109,0.0,0.0,63.31211471557617,0.0,0.0,0.0,0.4580626487731933,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.120570957660675,-2663.07958984375,304.1460876464844,0.8057816624641418,0.1877459734678268,0.1697018891572952,292.9174499511719,297.1499938964844,293.1499938964844,0.0056507005356252,-433.5939636230469,298.52032470703125,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793770492076873,-2846.41748046875,304.1440734863281,0.8937234282493591,0.2587538063526153,0.181412786245346,293.0794982910156,297.1499938964844,293.1499938964844,0.2721725702285766,-5370.73095703125,304.1290588378906,0.9990000128746032,0.4353495836257934,0.3426983654499054,293.2243347167969,297.1499938964844,293.1499938964844,0.0041471347212791,-1557.2640380859375,296.7499389648437,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488357424736023,0.6954202651977539,0.6954202651977539,1.0,1.0,-1.1681023836135864,0.4796960353851318,0.6884063482284546,0.1964138746261596,0.0,0.0,0.6454916596412659,41.385372161865234,52.0,-31.431039810180664,-14191.673828125,172.7101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6171875,18000.0,0.0,0.0,0.3238212466239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293413877487183,0.7293486595153809,-7.308261956495698e-06,0.0,0.0003286373976152,0.0,0.0,62.40900802612305,0.0,0.0,0.0,0.4561775028705597,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.120570957660675,-2663.07958984375,304.1460876464844,0.8057816624641418,0.1877459734678268,0.1697018891572952,292.9174499511719,297.1499938964844,293.1499938964844,0.0056507005356252,-433.5939636230469,298.52032470703125,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793770492076873,-2846.41748046875,304.1440734863281,0.8937234282493591,0.2587538063526153,0.181412786245346,293.0794982910156,297.1499938964844,293.1499938964844,0.2721725702285766,-5370.73095703125,304.1290588378906,0.9990000128746032,0.4353495836257934,0.3426983654499054,293.2243347167969,297.1499938964844,293.1499938964844,0.0041471347212791,-1557.2640380859375,296.7499389648437,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488357424736023,0.6954202651977539,0.6954202651977539,1.0,1.0,-1.1681023836135864,0.4796960353851318,0.6884063482284546,0.1964138746261596,0.0,0.0,0.6454916596412659,41.385372161865234,52.0,-31.431039810180664,-14191.673828125,172.7101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6171875,18000.0,0.0,0.0,0.3238212466239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293413877487183,0.7293486595153809,-7.308261956495698e-06,0.0,0.0003286373976152,0.0,0.0,62.40900802612305,0.0,0.0,0.0,0.4561775028705597,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.121629811823368,-2682.308349609375,304.1456298828125,0.7998871207237244,0.188685268163681,0.1706004738807678,292.91094970703125,297.1499938964844,293.1499938964844,0.0057571465149521,-440.8865661621094,298.6080627441406,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809890270233154,-2867.22998046875,304.14337158203125,0.8872070908546448,0.2601051032543182,0.1823934465646743,293.0973815917969,297.1499938964844,293.1499938964844,0.2817514836788177,-5523.193359375,304.1201171875,0.9990000128746032,0.433523029088974,0.3519815802574157,293.2227478027344,297.1499938964844,293.1499938964844,0.0041409125551581,-1556.5499267578125,296.71417236328125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893981456756,0.6891177296638489,0.6891177296638489,1.0,1.0,-1.1819685697555542,0.4840548932552337,0.6979137659072876,0.1980651319026947,0.0,0.0,0.6486501097679138,43.30170822143555,55.0,-34.428802490234375,-14305.37109375,180.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3232004344463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732753336429596,0.7327606678009033,-7.321524208236951e-06,0.0,0.0003280073578935,0.0,0.0,62.92184829711914,0.0,0.0,0.0,0.4574456810951233,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.121629811823368,-2682.308349609375,304.1456298828125,0.7998871207237244,0.188685268163681,0.1706004738807678,292.91094970703125,297.1499938964844,293.1499938964844,0.0057571465149521,-440.8865661621094,298.6080627441406,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809890270233154,-2867.22998046875,304.14337158203125,0.8872070908546448,0.2601051032543182,0.1823934465646743,293.0973815917969,297.1499938964844,293.1499938964844,0.2817514836788177,-5523.193359375,304.1201171875,0.9990000128746032,0.433523029088974,0.3519815802574157,293.2227478027344,297.1499938964844,293.1499938964844,0.0041409125551581,-1556.5499267578125,296.71417236328125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893981456756,0.6891177296638489,0.6891177296638489,1.0,1.0,-1.1819685697555542,0.4840548932552337,0.6979137659072876,0.1980651319026947,0.0,0.0,0.6486501097679138,43.30170822143555,55.0,-34.428802490234375,-14305.37109375,180.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3232004344463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732753336429596,0.7327606678009033,-7.321524208236951e-06,0.0,0.0003280073578935,0.0,0.0,62.92184829711914,0.0,0.0,0.0,0.4574456810951233,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221682950854301,-2692.05859375,304.1454467773437,0.796760618686676,0.189159408211708,0.1710604727268219,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123795315623,-444.6320190429688,298.6531982421875,0.500293493270874,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.181812509894371,-2877.826904296875,304.14306640625,0.8837711811065674,0.2607932686805725,0.1828978359699249,293.1080017089844,297.1499938964844,293.1499938964844,0.2869551181793213,-5605.2744140625,304.1160888671875,0.9990000128746032,0.4321029186248779,0.3569828569889068,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382922790944,-1556.349853515625,296.6967163085937,0.500293493270874,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553758919239044,0.6863684058189392,0.6863684058189392,1.0,1.0,-1.1893866062164309,0.4865155220031738,0.7028710246086121,0.1990790516138076,0.0,0.0,0.6514505743980408,44.353515625,55.0,-34.319244384765625,-14373.0791015625,185.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.080078125,18000.0,0.0,0.0,0.3231127262115478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372232675552368,0.7372305989265442,-7.35323146727751e-06,0.0,0.0003279183583799,0.0,0.0,63.69353866577149,0.0,0.0,0.0,0.4592185318470001,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227055490016937,-2701.76513671875,304.1452941894531,0.7935493588447571,0.1896330714225769,0.1715228855609893,292.9043273925781,297.1499938964844,293.1499938964844,0.0058687310665845,-448.4225769042969,298.69921875,0.4978534877300262,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826380044221878,-2888.424072265625,304.1428527832031,0.8802582621574402,0.2614856958389282,0.1834075599908828,293.11968994140625,297.1499938964844,293.1499938964844,0.2923916280269623,-5690.5185546875,304.11236572265625,0.9990000128746032,0.4303389489650726,0.362184077501297,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358927264809,-1556.19970703125,296.6796875,0.4978534877300262,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.1123962402344,1.0,0.2577514350414276,0.6838228702545166,0.6838228702545166,1.0,1.0,-1.1970680952072144,0.4891269207000732,0.7079411745071411,0.200193166732788,0.0,0.0,0.6550005078315735,45.46185302734375,58.0,-33.48980712890625,-14446.68359375,189.95339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.3671875,18000.0,0.0,0.0,0.3232124149799347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743421733379364,0.7434291839599609,-7.4011131800943986e-06,0.0,0.0003280194941908,0.0,0.0,64.79959869384766,0.0,0.0,0.0,0.4617129266262054,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237668469548225,-2720.874755859375,304.14508056640625,0.7869817614555359,0.1905748844146728,0.1724491715431213,292.8977355957031,297.1499938964844,293.1499938964844,0.0059846178628504,-456.115966796875,298.7939147949219,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842825263738632,-2909.458251953125,304.1424865722656,0.8731254935264587,0.2628839015960693,0.1844384670257568,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420081138611,-5868.4814453125,304.1058654785156,0.9990000128746032,0.4257633090019226,0.3730691373348236,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315811686217,-1555.9669189453125,296.6470642089844,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627203166484833,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.2130640745162964,0.4947063028812408,0.7183576822280884,0.2026564627885818,0.0,0.0,0.6641316413879395,47.82949447631836,46.0,-30.56667900085449,-14607.9990234375,200.0343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.677734375,18000.0,0.0,0.0,0.3240546584129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605708241462708,0.7605783343315125,-7.5431057666719425e-06,0.0,0.0003288743027951,0.0,0.0,67.98593139648438,0.0,0.0,0.0,0.468719869852066,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237668469548225,-2720.874755859375,304.14508056640625,0.7869817614555359,0.1905748844146728,0.1724491715431213,292.8977355957031,297.1499938964844,293.1499938964844,0.0059846178628504,-456.115966796875,298.7939147949219,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842825263738632,-2909.458251953125,304.1424865722656,0.8731254935264587,0.2628839015960693,0.1844384670257568,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420081138611,-5868.4814453125,304.1058654785156,0.9990000128746032,0.4257633090019226,0.3730691373348236,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315811686217,-1555.9669189453125,296.6470642089844,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627203166484833,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.2130640745162964,0.4947063028812408,0.7183576822280884,0.2026564627885818,0.0,0.0,0.6641316413879395,47.82949447631836,46.0,-30.56667900085449,-14607.9990234375,200.0343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.677734375,18000.0,0.0,0.0,0.3240546584129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605708241462708,0.7605783343315125,-7.5431057666719425e-06,0.0,0.0003288743027951,0.0,0.0,67.98593139648438,0.0,0.0,0.0,0.468719869852066,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245694532990455,-2735.002197265625,304.1454162597656,0.7894299626350403,0.1915568858385086,0.1733045130968094,292.8910827636719,297.1499938964844,293.1499938964844,0.0060873553156852,-462.5231323242188,298.8985290527344,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856396198272705,-2926.47802734375,304.14276123046875,0.8759978413581848,0.2644230127334595,0.1854751855134964,293.16705322265625,297.1499938964844,293.1499938964844,0.3032694458961487,-5853.212890625,304.1221618652344,0.9990000128746032,0.4215719997882843,0.371538370847702,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186320595443,-1551.4935302734375,296.6258239746094,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618466019630432,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.2134246826171875,0.4938020706176758,0.7196225523948669,0.2018058747053146,0.0,0.0,0.6731626391410828,47.53228378295898,34.0,0.8471930623054504,-14665.2392578125,199.5398864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.388671875,18000.0,0.0,0.0,0.3256566822528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815535068511963,0.7815611958503723,-7.73433202994056e-06,0.0,0.0003305001300759,0.0,0.0,72.13494873046875,0.0,0.0,0.0,0.4773954749107361,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245694532990455,-2735.002197265625,304.1454162597656,0.7894299626350403,0.1915568858385086,0.1733045130968094,292.8910827636719,297.1499938964844,293.1499938964844,0.0060873553156852,-462.5231323242188,298.8985290527344,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856396198272705,-2926.47802734375,304.14276123046875,0.8759978413581848,0.2644230127334595,0.1854751855134964,293.16705322265625,297.1499938964844,293.1499938964844,0.3032694458961487,-5853.212890625,304.1221618652344,0.9990000128746032,0.4215719997882843,0.371538370847702,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186320595443,-1551.4935302734375,296.6258239746094,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618466019630432,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.2134246826171875,0.4938020706176758,0.7196225523948669,0.2018058747053146,0.0,0.0,0.6731626391410828,47.53228378295898,34.0,0.8471930623054504,-14665.2392578125,199.5398864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.388671875,18000.0,0.0,0.0,0.3256566822528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815535068511963,0.7815611958503723,-7.73433202994056e-06,0.0,0.0003305001300759,0.0,0.0,72.13494873046875,0.0,0.0,0.0,0.4773954749107361,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249465122818946,-2740.948974609375,304.1463317871094,0.8002099990844727,0.1925909966230392,0.1741276085376739,292.8843688964844,297.1499938964844,293.1499938964844,0.0061693391762673,-466.88671875,299.0205383300781,0.499415785074234,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863586753606796,-2934.827392578125,304.1439819335937,0.8880760669708252,0.2659558057785034,0.1864777207374572,293.1643371582031,297.1499938964844,293.1499938964844,0.2908493876457214,-5651.37451171875,304.15234375,0.9990000128746032,0.4216340780258178,0.3588362038135528,293.21490478515625,297.1499938964844,293.1499938964844,0.004092801362276,-1540.25830078125,296.62841796875,0.499415785074234,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564686238765716,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1997002363204956,0.4871841669082641,0.7125160098075867,0.1979315280914306,0.0,0.0,0.6750127673149109,44.857547760009766,37.0,41.145484924316406,-14581.5283203125,189.56773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.484375,18000.0,0.0,0.0,0.3273794651031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925413250923157,0.792549192905426,-7.865163752285298e-06,0.0,0.0003322485426906,0.0,0.0,74.58695983886719,0.0,0.0,0.0,0.4821248948574066,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249465122818946,-2740.948974609375,304.1463317871094,0.8002099990844727,0.1925909966230392,0.1741276085376739,292.8843688964844,297.1499938964844,293.1499938964844,0.0061693391762673,-466.88671875,299.0205383300781,0.499415785074234,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863586753606796,-2934.827392578125,304.1439819335937,0.8880760669708252,0.2659558057785034,0.1864777207374572,293.1643371582031,297.1499938964844,293.1499938964844,0.2908493876457214,-5651.37451171875,304.15234375,0.9990000128746032,0.4216340780258178,0.3588362038135528,293.21490478515625,297.1499938964844,293.1499938964844,0.004092801362276,-1540.25830078125,296.62841796875,0.499415785074234,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564686238765716,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1997002363204956,0.4871841669082641,0.7125160098075867,0.1979315280914306,0.0,0.0,0.6750127673149109,44.857547760009766,37.0,41.145484924316406,-14581.5283203125,189.56773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.484375,18000.0,0.0,0.0,0.3273794651031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925413250923157,0.792549192905426,-7.865163752285298e-06,0.0,0.0003322485426906,0.0,0.0,74.58695983886719,0.0,0.0,0.0,0.4821248948574066,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253277659416198,-2746.982666015625,304.1468811035156,0.8080810308456421,0.1936304420232772,0.1750030219554901,292.87774658203125,297.1499938964844,293.1499938964844,0.0062553551979362,-471.3992309570313,299.1459045410156,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869805455207824,-2941.977783203125,304.1449279785156,0.8969351649284363,0.2674000859260559,0.1874539107084274,293.1430358886719,297.1499938964844,293.1499938964844,0.2819257080554962,-5508.76171875,304.1659240722656,0.9990000128746032,0.4255763590335846,0.3504320383071899,293.2119140625,297.1499938964844,293.1499938964844,0.0040690707974135,-1529.6439208984375,296.63623046875,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535315752029419,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.19139564037323,0.4830246269702911,0.7083709836006165,0.1953328549861908,0.0,0.0,0.6709027290344238,43.14571380615234,40.0,41.97553253173828,-14490.4482421875,183.4441833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.3286515176296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886480689048767,0.7886559367179871,-7.859002835175488e-06,0.0,0.0003335395012982,0.0,0.0,74.00015258789062,0.0,0.0,0.0,0.4807227551937103,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253277659416198,-2746.982666015625,304.1468811035156,0.8080810308456421,0.1936304420232772,0.1750030219554901,292.87774658203125,297.1499938964844,293.1499938964844,0.0062553551979362,-471.3992309570313,299.1459045410156,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869805455207824,-2941.977783203125,304.1449279785156,0.8969351649284363,0.2674000859260559,0.1874539107084274,293.1430358886719,297.1499938964844,293.1499938964844,0.2819257080554962,-5508.76171875,304.1659240722656,0.9990000128746032,0.4255763590335846,0.3504320383071899,293.2119140625,297.1499938964844,293.1499938964844,0.0040690707974135,-1529.6439208984375,296.63623046875,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535315752029419,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.19139564037323,0.4830246269702911,0.7083709836006165,0.1953328549861908,0.0,0.0,0.6709027290344238,43.14571380615234,40.0,41.97553253173828,-14490.4482421875,183.4441833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.3286515176296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886480689048767,0.7886559367179871,-7.859002835175488e-06,0.0,0.0003335395012982,0.0,0.0,74.00015258789062,0.0,0.0,0.0,0.4807227551937103,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256409138441085,-2752.36669921875,304.1468811035156,0.8105482459068298,0.194150686264038,0.1754526793956756,292.8744506835937,297.1499938964844,293.1499938964844,0.0063052116893231,-474.23486328125,299.20513916015625,0.5046307444572449,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874603629112243,-2947.879638671875,304.1449584960937,0.899792492389679,0.2681335806846618,0.1879434883594513,293.1318664550781,297.1499938964844,293.1499938964844,0.2794323265552521,-5469.583984375,304.1675109863281,0.9990000128746032,0.4278597831726074,0.348110556602478,293.210205078125,297.1499938964844,293.1499938964844,0.0040610800497233,-1526.3365478515625,296.6349792480469,0.5046307444572449,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527576684951782,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896175146102903,0.4819565415382385,0.707660973072052,0.1946086436510086,0.0,0.0,0.6688353419303894,42.68718338012695,40.0,30.783370971679688,-14459.03515625,181.9568786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.640625,18000.0,0.0,0.0,0.3290954530239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844095826148987,0.7844173908233643,-7.82419192546513e-06,0.0,0.0003339900576975,0.0,0.0,73.1649398803711,0.0,0.0,0.0,0.4790162146091461,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260061860084533,-2758.744384765625,304.14678955078125,0.8122807145118713,0.1946727335453033,0.175910472869873,292.87109375,297.1499938964844,293.1499938964844,0.0063584288582205,-477.32806396484375,299.2632751464844,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880330592393875,-2955.026123046875,304.14483642578125,0.9018540382385254,0.2688888907432556,0.1884545236825943,293.12176513671875,297.1499938964844,293.1499938964844,0.2779178917407989,-5446.28857421875,304.16705322265625,0.9990000128746032,0.4300788640975952,0.3467402458190918,293.2083435058594,297.1499938964844,293.1499938964844,0.0040551079437136,-1523.9912109375,296.6318664550781,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523853778839111,0.6697669625282288,0.6697669625282288,1.0,1.0,-1.1890654563903809,0.4814061522483825,0.7076592445373535,0.1941665709018707,0.0,0.0,0.6669493317604065,42.42495727539063,43.0,19.6028995513916,-14439.9716796875,181.25372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.603515625,18000.0,0.0,0.0,0.3294272124767303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801433205604553,0.7801510691642761,-7.785232810419984e-06,0.0,0.0003343267308082,0.0,0.0,72.30233764648438,0.0,0.0,0.0,0.4772537052631378,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268604695796966,-2773.836669921875,304.1464233398437,0.8138359785079956,0.1957193166017532,0.1768469512462616,292.8643798828125,297.1499938964844,293.1499938964844,0.0064740432426333,-484.16986083984375,299.3777770996094,0.5054312348365784,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893922835588455,-2972.15380859375,304.144287109375,0.903804898262024,0.2704339325428009,0.1895219981670379,293.10650634765625,297.1499938964844,293.1499938964844,0.2774981558322906,-5441.68994140625,304.1619567871094,0.9990000128746032,0.4338990151882171,0.3465257883071899,293.204345703125,297.1499938964844,293.1499938964844,0.0040478524751961,-1521.526123046875,296.6217346191406,0.5054312348365784,0.050000000745058,0.2309795469045639,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527023255825043,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.191200852394104,0.4816566705703735,0.7095441818237305,0.1940122991800308,0.0,0.0,0.6642385721206665,42.41561126708984,46.0,0.2209494262933731,-14436.9599609375,181.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.3298338949680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729098796844482,0.772917628288269,-7.713656486885156e-06,0.0,0.0003347394522279,0.0,0.0,70.8150634765625,0.0,0.0,0.0,0.474224716424942,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268604695796966,-2773.836669921875,304.1464233398437,0.8138359785079956,0.1957193166017532,0.1768469512462616,292.8643798828125,297.1499938964844,293.1499938964844,0.0064740432426333,-484.16986083984375,299.3777770996094,0.5054312348365784,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893922835588455,-2972.15380859375,304.144287109375,0.903804898262024,0.2704339325428009,0.1895219981670379,293.10650634765625,297.1499938964844,293.1499938964844,0.2774981558322906,-5441.68994140625,304.1619567871094,0.9990000128746032,0.4338990151882171,0.3465257883071899,293.204345703125,297.1499938964844,293.1499938964844,0.0040478524751961,-1521.526123046875,296.6217346191406,0.5054312348365784,0.050000000745058,0.2309795469045639,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527023255825043,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.191200852394104,0.4816566705703735,0.7095441818237305,0.1940122991800308,0.0,0.0,0.6642385721206665,42.41561126708984,46.0,0.2209494262933731,-14436.9599609375,181.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.3298338949680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729098796844482,0.772917628288269,-7.713656486885156e-06,0.0,0.0003347394522279,0.0,0.0,70.8150634765625,0.0,0.0,0.0,0.474224716424942,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278310269117355,-2791.09521484375,304.14599609375,0.8132845163345337,0.1967611312866211,0.1778010129928589,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003934480249,-491.70751953125,299.4914855957031,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909446716308593,-2991.801513671875,304.14361572265625,0.9032715559005736,0.2719958424568176,0.190621793270111,293.09912109375,297.1499938964844,293.1499938964844,0.2800134718418121,-5483.78076171875,304.1537475585937,0.9990000128746032,0.436517059803009,0.3491300344467163,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453718975186,-1521.274658203125,296.6080017089844,0.5041199326515198,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541985511779785,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969223022460938,0.4833847880363464,0.7135374546051025,0.1946485191583633,0.0,0.0,0.6636268496513367,42.98128128051758,49.0,-13.02931022644043,-14477.8251953125,184.85968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300710916519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694255113601685,0.7694331407546997,-7.672087122045923e-06,0.0,0.0003349801991134,0.0,0.0,70.05567932128906,0.0,0.0,0.0,0.4727216958999634,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278310269117355,-2791.09521484375,304.14599609375,0.8132845163345337,0.1967611312866211,0.1778010129928589,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003934480249,-491.70751953125,299.4914855957031,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909446716308593,-2991.801513671875,304.14361572265625,0.9032715559005736,0.2719958424568176,0.190621793270111,293.09912109375,297.1499938964844,293.1499938964844,0.2800134718418121,-5483.78076171875,304.1537475585937,0.9990000128746032,0.436517059803009,0.3491300344467163,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453718975186,-1521.274658203125,296.6080017089844,0.5041199326515198,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541985511779785,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969223022460938,0.4833847880363464,0.7135374546051025,0.1946485191583633,0.0,0.0,0.6636268496513367,42.98128128051758,49.0,-13.02931022644043,-14477.8251953125,184.85968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300710916519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694255113601685,0.7694331407546997,-7.672087122045923e-06,0.0,0.0003349801991134,0.0,0.0,70.05567932128906,0.0,0.0,0.0,0.4727216958999634,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288601011037826,-2809.411376953125,304.1456298828125,0.8110441565513611,0.1977879106998443,0.1787599921226501,292.8509216308594,297.1499938964844,293.1499938964844,0.0067357392981648,-499.7380981445313,299.6059265136719,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925974488258361,-3012.70849609375,304.1429748535156,0.90077143907547,0.2735536396503448,0.1917344778776168,293.099609375,297.1499938964844,293.1499938964844,0.2849072515964508,-5563.029296875,304.14434814453125,0.9990000128746032,0.4377216398715973,0.3540104031562805,293.1962890625,297.1499938964844,293.1499938964844,0.0040460219606757,-1522.397216796875,296.5926513671875,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566457390785217,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.2055151462554932,0.486282616853714,0.7192325592041016,0.1959044188261032,0.0,0.0,0.6654081344604492,44.02151107788086,52.0,-20.20539093017578,-14556.6923828125,189.73399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303658366203308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770919680595398,0.770927369594574,-7.674720109207556e-06,0.0,0.0003352793282829,0.0,0.0,70.27458190917969,0.0,0.0,0.0,0.47327521443367,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288601011037826,-2809.411376953125,304.1456298828125,0.8110441565513611,0.1977879106998443,0.1787599921226501,292.8509216308594,297.1499938964844,293.1499938964844,0.0067357392981648,-499.7380981445313,299.6059265136719,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925974488258361,-3012.70849609375,304.1429748535156,0.90077143907547,0.2735536396503448,0.1917344778776168,293.099609375,297.1499938964844,293.1499938964844,0.2849072515964508,-5563.029296875,304.14434814453125,0.9990000128746032,0.4377216398715973,0.3540104031562805,293.1962890625,297.1499938964844,293.1499938964844,0.0040460219606757,-1522.397216796875,296.5926513671875,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566457390785217,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.2055151462554932,0.486282616853714,0.7192325592041016,0.1959044188261032,0.0,0.0,0.6654081344604492,44.02151107788086,52.0,-20.20539093017578,-14556.6923828125,189.73399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303658366203308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770919680595398,0.770927369594574,-7.674720109207556e-06,0.0,0.0003352793282829,0.0,0.0,70.27458190917969,0.0,0.0,0.0,0.47327521443367,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299077868461609,-2828.030517578125,304.14532470703125,0.8074498772621155,0.1987918317317962,0.1797135323286056,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788919597864,-508.12103271484375,299.72198486328125,0.4985398948192596,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942888796329498,-3034.0498046875,304.1425170898437,0.8967728018760681,0.2750937044620514,0.1928474158048629,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167246341705,-5671.52978515625,304.1348876953125,0.9990000128746032,0.4374412894248962,0.3607048094272613,293.192626953125,297.1499938964844,293.1499938964844,0.004048628732562,-1524.3135986328125,296.5768737792969,0.4985398948192596,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598524391651153,0.6606596112251282,0.6606596112251282,1.0,1.0,-1.216377854347229,0.4900966286659241,0.7262811660766602,0.1976413130760193,0.0,0.0,0.6695835590362549,45.45718002319336,55.0,-23.094030380249023,-14666.2109375,196.2323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309345543384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776760458946228,0.7776837944984436,-7.726297553745098e-06,0.0,0.0003358564863447,0.0,0.0,71.54964447021484,0.0,0.0,0.0,0.4760291278362274,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299077868461609,-2828.030517578125,304.14532470703125,0.8074498772621155,0.1987918317317962,0.1797135323286056,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788919597864,-508.12103271484375,299.72198486328125,0.4985398948192596,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942888796329498,-3034.0498046875,304.1425170898437,0.8967728018760681,0.2750937044620514,0.1928474158048629,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167246341705,-5671.52978515625,304.1348876953125,0.9990000128746032,0.4374412894248962,0.3607048094272613,293.192626953125,297.1499938964844,293.1499938964844,0.004048628732562,-1524.3135986328125,296.5768737792969,0.4985398948192596,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598524391651153,0.6606596112251282,0.6606596112251282,1.0,1.0,-1.216377854347229,0.4900966286659241,0.7262811660766602,0.1976413130760193,0.0,0.0,0.6695835590362549,45.45718002319336,55.0,-23.094030380249023,-14666.2109375,196.2323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309345543384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776760458946228,0.7776837944984436,-7.726297553745098e-06,0.0,0.0003358564863447,0.0,0.0,71.54964447021484,0.0,0.0,0.0,0.4760291278362274,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304305791854858,-2837.303955078125,304.1452331542969,0.8052235245704651,0.1992837041616439,0.1801859885454177,292.8412170410156,297.1499938964844,293.1499938964844,0.0069530806504189,-512.4107055664062,299.7807006835937,0.4967382550239563,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951364427804947,-3044.71728515625,304.142333984375,0.8943427801132202,0.275854080915451,0.1934011429548263,293.1137084960937,297.1499938964844,293.1499938964844,0.2957190871238708,-5734.69091796875,304.13037109375,0.9990000128746032,0.4367353320121765,0.3646088242530823,293.19091796875,297.1499938964844,293.1499938964844,0.0040504308417439,-1525.4554443359375,296.56903076171875,0.4967382550239563,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616899311542511,0.6593983173370361,0.6593983173370361,1.0,1.0,-1.2225010395050049,0.492280900478363,0.7302201390266418,0.1986540704965591,0.0,0.0,0.6725348830223083,46.30307769775391,55.0,-23.481557846069336,-14730.3359375,200.0165405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313807547092438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830013036727905,0.7830090522766113,-7.770828233333305e-06,0.0,0.0003363093419466,0.0,0.0,72.592041015625,0.0,0.0,0.0,0.4782301485538482,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309498250484466,-2846.5009765625,304.1451721191406,0.8027752637863159,0.1997684985399246,0.1806547343730926,292.8381042480469,297.1499938964844,293.1499938964844,0.007028916850686,-516.754150390625,299.83990478515625,0.4948304295539856,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.1959808617830276,-3055.32666015625,304.1421813964844,0.8916894793510437,0.2766087353229522,0.1939521431922912,293.12158203125,297.1499938964844,293.1499938964844,0.3000632524490356,-5802.83349609375,304.12603759765625,0.9990000128746032,0.4356478154659271,0.3688255250453949,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524876676499,-1526.6815185546875,296.56134033203125,0.4948304295539856,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636595964431762,0.6581193208694458,0.6581193208694458,1.0,1.0,-1.229010820388794,0.4946191310882568,0.7343916893005371,0.1997462511062622,0.0,0.0,0.6760348677635193,47.22489547729492,58.0,-23.396703720092773,-14799.705078125,204.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319613933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895820140838623,0.7895898818969727,-7.827836270735133e-06,0.0,0.0003368986363057,0.0,0.0,73.9070053100586,0.0,0.0,0.0,0.4809691309928894,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319727897644043,-2864.579345703125,304.14508056640625,0.7974207997322083,0.200717031955719,0.1815801113843917,292.8321228027344,297.1499938964844,293.1499938964844,0.0071853417903184,-525.5763549804688,299.9598083496094,0.4907799661159515,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976950019598007,-3076.81396484375,304.1419372558594,0.8859537839889526,0.278169184923172,0.1950801461935043,293.141845703125,297.1499938964844,293.1499938964844,0.3096083700656891,-5951.2607421875,304.1181640625,0.9990000128746032,0.4322719871997833,0.3780226111412048,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572425350546,-1529.3251953125,296.5465393066406,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679298818111419,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.243013620376587,0.4996846318244934,0.7433290481567383,0.2021289765834808,0.0,0.0,0.6845706701278687,49.26739883422852,46.0,-22.329763412475582,-14951.75,213.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.333583652973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806300163269043,0.8063081502914429,-7.978625035320874e-06,0.0,0.0003385450108908,0.0,0.0,77.35542297363281,0.0,0.0,0.0,0.487993985414505,4.0,0.0,1.0
