time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319727897644043,-2864.579345703125,304.14508056640625,0.7974207997322083,0.200717031955719,0.1815801113843917,292.8321228027344,297.1499938964844,293.1499938964844,0.0071853417903184,-525.5763549804688,299.9598083496094,0.4907799661159515,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976950019598007,-3076.81396484375,304.1419372558594,0.8859537839889526,0.278169184923172,0.1950801461935043,293.141845703125,297.1499938964844,293.1499938964844,0.3096083700656891,-5951.2607421875,304.1181640625,0.9990000128746032,0.4322719871997833,0.3780226111412048,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572425350546,-1529.3251953125,296.5465393066406,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679298818111419,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.243013620376587,0.4996846318244934,0.7433290481567383,0.2021289765834808,0.0,0.0,0.6845706701278687,49.26739883422852,46.0,-22.329763412475582,-14951.75,213.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.333583652973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806300163269043,0.8063081502914429,-7.978625035320874e-06,0.0,0.0003385450108908,0.0,0.0,77.35542297363281,0.0,0.0,0.0,0.487993985414505,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.132724642753601,-2877.5419921875,304.1454772949219,0.8007749319076538,0.2016897946596145,0.1824202090501785,292.82623291015625,297.1499938964844,293.1499938964844,0.0073247263208031,-532.88525390625,300.0869445800781,0.4920302927494049,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990502029657364,-3093.44775390625,304.1424255371094,0.8899410963058472,0.2797246277332306,0.1961536556482315,293.1576843261719,297.1499938964844,293.1499938964844,0.3074427843093872,-5912.30029296875,304.1330261230469,0.9990000128746032,0.4292303323745727,0.3751521706581116,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537440218031,-1527.96044921875,296.5421447753906,0.4920302927494049,0.050000000745058,0.2320117950439453,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665014863014221,0.6536645293235779,0.6536645293235779,1.0,1.0,-1.2417179346084597,0.4983856976032257,0.7433322668075562,0.2012542635202407,0.0,0.0,0.6924915313720703,48.67367172241211,34.0,6.913282871246338,-14999.1171875,211.5077514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0078125,18000.0,0.0,0.0,0.3357001543045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255713582038879,0.8255795240402222,-8.16721876617521e-06,0.0,0.0003406929899938,0.0,0.0,81.55876159667969,0.0,0.0,0.0,0.4961450397968292,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.132724642753601,-2877.5419921875,304.1454772949219,0.8007749319076538,0.2016897946596145,0.1824202090501785,292.82623291015625,297.1499938964844,293.1499938964844,0.0073247263208031,-532.88525390625,300.0869445800781,0.4920302927494049,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990502029657364,-3093.44775390625,304.1424255371094,0.8899410963058472,0.2797246277332306,0.1961536556482315,293.1576843261719,297.1499938964844,293.1499938964844,0.3074427843093872,-5912.30029296875,304.1330261230469,0.9990000128746032,0.4292303323745727,0.3751521706581116,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537440218031,-1527.96044921875,296.5421447753906,0.4920302927494049,0.050000000745058,0.2320117950439453,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665014863014221,0.6536645293235779,0.6536645293235779,1.0,1.0,-1.2417179346084597,0.4983856976032257,0.7433322668075562,0.2012542635202407,0.0,0.0,0.6924915313720703,48.67367172241211,34.0,6.913282871246338,-14999.1171875,211.5077514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0078125,18000.0,0.0,0.0,0.3357001543045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255713582038879,0.8255795240402222,-8.16721876617521e-06,0.0,0.0003406929899938,0.0,0.0,81.55876159667969,0.0,0.0,0.0,0.4961450397968292,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329383999109268,-2880.8310546875,304.1460876464844,0.8067679405212402,0.2022908627986908,0.1829016953706741,292.8226928710937,297.1499938964844,293.1499938964844,0.0073946290649473,-536.0621948242188,300.17010498046875,0.495189368724823,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994722485542297,-3098.23095703125,304.1432800292969,0.8967490196228027,0.280627578496933,0.1967462599277496,293.1565246582031,297.1499938964844,293.1499938964844,0.3003835678100586,-5798.369140625,304.1493225097656,0.9990000128746032,0.4293306469917297,0.3680256605148315,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450887754559,-1523.699951171875,296.55145263671875,0.495189368724823,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634844779968261,0.6529577970504761,0.6529577970504761,1.0,1.0,-1.2340712547302246,0.4948167502880096,0.7392544746398926,0.1992440372705459,0.0,0.0,0.6936734914779663,47.1468505859375,34.0,31.893569946289062,-14961.5537109375,205.67274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369484543800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325124382972717,0.8325207233428955,-8.252000952779781e-06,0.0,0.0003419598506297,0.0,0.0,83.23233795166016,0.0,0.0,0.0,0.4991572499275207,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330197006464004,-2881.8798828125,304.1465148925781,0.8120929598808289,0.2026983350515365,0.1832156181335449,292.8203430175781,297.1499938964844,293.1499938964844,0.0074372645467519,-537.8421630859375,300.22723388671875,0.4982174932956695,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996520608663559,-3100.090576171875,304.1439514160156,0.90296733379364,0.281228244304657,0.1971270143985748,293.150390625,297.1499938964844,293.1499938964844,0.2937117218971252,-5691.53564453125,304.1617736816406,0.9990000128746032,0.4304583668708801,0.3613970875740051,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374835953116,-1519.9365234375,296.560791015625,0.4982174932956695,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606919705867767,0.6526451110839844,0.6526451110839844,1.0,1.0,-1.2265992164611816,0.4914832413196563,0.7351159453392029,0.1974072903394699,0.0,0.0,0.6928115487098694,45.74607849121094,37.0,46.44542694091797,-14909.505859375,200.22352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.18359375,18000.0,0.0,0.0,0.3376740515232086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339284062385559,0.8339366316795349,-8.280196198029444e-06,0.0,0.0003426962648518,0.0,0.0,83.65851593017578,0.0,0.0,0.0,0.4998233616352081,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333022564649582,-2886.020751953125,304.1471862792969,0.8199945688247681,0.2036933749914169,0.1840491294860839,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560929253697,-542.9912109375,300.3697814941406,0.5026206970214844,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001741975545883,-3105.80078125,304.1450500488281,0.9131082892417908,0.2826732695102691,0.1980973035097122,293.1249694824219,297.1499938964844,293.1499938964844,0.2837369441986084,-5533.5625,304.1739501953125,0.9990000128746032,0.435586929321289,0.3521607220172882,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227798745036,-1512.3399658203125,296.5840148925781,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574149668216705,0.6515929698944092,0.6515929698944092,1.0,1.0,-1.2171921730041504,0.4870747327804565,0.7301173806190491,0.1948047280311584,0.0,0.0,0.6866611242294312,43.84757995605469,40.0,47.24745941162109,-14814.642578125,193.16915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389670848846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261721134185791,0.8261803984642029,-8.236706889874768e-06,0.0,0.0003440084983594,0.0,0.0,82.16828155517578,0.0,0.0,0.0,0.4967288374900818,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333022564649582,-2886.020751953125,304.1471862792969,0.8199945688247681,0.2036933749914169,0.1840491294860839,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560929253697,-542.9912109375,300.3697814941406,0.5026206970214844,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001741975545883,-3105.80078125,304.1450500488281,0.9131082892417908,0.2826732695102691,0.1980973035097122,293.1249694824219,297.1499938964844,293.1499938964844,0.2837369441986084,-5533.5625,304.1739501953125,0.9990000128746032,0.435586929321289,0.3521607220172882,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227798745036,-1512.3399658203125,296.5840148925781,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574149668216705,0.6515929698944092,0.6515929698944092,1.0,1.0,-1.2171921730041504,0.4870747327804565,0.7301173806190491,0.1948047280311584,0.0,0.0,0.6866611242294312,43.84757995605469,40.0,47.24745941162109,-14814.642578125,193.16915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389670848846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261721134185791,0.8261803984642029,-8.236706889874768e-06,0.0,0.0003440084983594,0.0,0.0,82.16828155517578,0.0,0.0,0.0,0.4967288374900818,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335701197385788,-2890.51220703125,304.1471862792969,0.8225386738777161,0.20418481528759,0.1844722926616668,292.8117980957031,297.1499938964844,293.1499938964844,0.0076247258111834,-546.219970703125,300.4382629394531,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006008774042129,-3110.919677734375,304.1451721191406,0.9165822267532348,0.2833647727966308,0.1985695511102676,293.1118469238281,297.1499938964844,293.1499938964844,0.2808036506175995,-5487.884765625,304.1748962402344,0.9990000128746032,0.4384851455688476,0.3494900465011596,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191961452364,-1510.5089111328125,296.5901794433594,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.2564939856529236,0.6509905457496643,0.6509905457496643,1.0,1.0,-1.214923858642578,0.4858773648738861,0.7290465235710144,0.1940608024597168,0.0,0.0,0.6834093332290649,43.31422805786133,40.0,35.659751892089844,-14779.9140625,191.3265991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.339345246553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195114731788635,0.8195196986198425,-8.17732961877482e-06,0.0,0.0003443922905717,0.0,0.0,80.7384262084961,0.0,0.0,0.0,0.4939633309841156,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338956505060196,-2896.09423828125,304.1471252441406,0.8243600130081177,0.2046742588281631,0.1849003732204437,292.8089599609375,297.1499938964844,293.1499938964844,0.0076980711892247,-549.7516479492188,300.5058288574219,0.5047752857208252,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.201113149523735,-3117.18603515625,304.1451110839844,0.9191163182258606,0.2840711772441864,0.1990465074777603,293.09991455078125,297.1499938964844,293.1499938964844,0.2789178490638733,-5459.10986328125,304.1737670898437,0.9990000128746032,0.4413124024868011,0.3478220105171203,293.17315673828125,297.1499938964844,293.1499938964844,0.0040176543407142,-1509.6749267578125,296.5940856933594,0.5047752857208252,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559916079044342,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139225006103516,0.4851986169815063,0.7287238836288452,0.1935906708240509,0.0,0.0,0.6802935600280762,42.98919296264648,43.0,23.60621833801269,-14756.505859375,190.33035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.912109375,18000.0,0.0,0.0,0.3395616412162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812592089176178,0.8126001954078674,-8.111355782602914e-06,0.0,0.0003446118789725,0.0,0.0,79.2374038696289,0.0,0.0,0.0,0.4910497069358825,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346880495548248,-2909.910400390625,304.1467590332031,0.8260864615440369,0.2056463062763214,0.1857690662145614,292.80328369140625,297.1499938964844,293.1499938964844,0.0078582074493169,-557.6092529296875,300.63922119140625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023831307888031,-3132.947998046875,304.1446228027344,0.9216179847717284,0.2855128645896911,0.2000407129526138,293.0816650390625,297.1499938964844,293.1499938964844,0.277907133102417,-5445.81396484375,304.1674194335937,0.9990000128746032,0.4462997317314148,0.347112238407135,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194932371377,-1510.40478515625,296.596923828125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.18701171875,1.0,0.2560837864875793,0.648827314376831,0.648827314376831,1.0,1.0,-1.2152690887451172,0.4851966500282287,0.7300723791122437,0.1933591663837433,0.0,0.0,0.6751615405082703,42.87744903564453,46.0,1.7972453832626345,-14743.0361328125,190.5368804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.339602380990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998484373092651,0.799856424331665,-7.983723662619013e-06,0.0,0.0003446532355155,0.0,0.0,76.47232055664062,0.0,0.0,0.0,0.4856500923633575,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346880495548248,-2909.910400390625,304.1467590332031,0.8260864615440369,0.2056463062763214,0.1857690662145614,292.80328369140625,297.1499938964844,293.1499938964844,0.0078582074493169,-557.6092529296875,300.63922119140625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023831307888031,-3132.947998046875,304.1446228027344,0.9216179847717284,0.2855128645896911,0.2000407129526138,293.0816650390625,297.1499938964844,293.1499938964844,0.277907133102417,-5445.81396484375,304.1674194335937,0.9990000128746032,0.4462997317314148,0.347112238407135,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194932371377,-1510.40478515625,296.596923828125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.18701171875,1.0,0.2560837864875793,0.648827314376831,0.648827314376831,1.0,1.0,-1.2152690887451172,0.4851966500282287,0.7300723791122437,0.1933591663837433,0.0,0.0,0.6751615405082703,42.87744903564453,46.0,1.7972453832626345,-14743.0361328125,190.5368804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.339602380990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998484373092651,0.799856424331665,-7.983723662619013e-06,0.0,0.0003446532355155,0.0,0.0,76.47232055664062,0.0,0.0,0.0,0.4856500923633575,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356165260076522,-2926.248779296875,304.14630126953125,0.8256608843803406,0.2066051959991455,0.1866475492715835,292.79754638671875,297.1499938964844,293.1499938964844,0.0080343382433056,-566.3070678710938,300.7718505859375,0.5040183067321777,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038763463497162,-3151.60595703125,304.1439208984375,0.9211528301239014,0.2869559526443481,0.2010583281517028,293.0719299316406,297.1499938964844,293.1499938964844,0.2799966633319855,-5481.71142578125,304.1580810546875,0.9990000128746032,0.4500179886817932,0.3493325710296631,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264599956572,-1513.572998046875,296.5951232910156,0.5040183067321777,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573937177658081,0.6470954418182373,0.6470954418182373,1.0,1.0,-1.2203209400177002,0.4866771399974823,0.7336438298225403,0.1938938051462173,0.0,0.0,0.6723529696464539,43.36458206176758,49.0,-13.76392936706543,-14772.7490234375,193.1936187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.349609375,18000.0,0.0,0.0,0.3393221199512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911522388458252,0.7911601066589355,-7.88976740295766e-06,0.0,0.0003443688037805,0.0,0.0,74.56944274902344,0.0,0.0,0.0,0.4819285571575165,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356165260076522,-2926.248779296875,304.14630126953125,0.8256608843803406,0.2066051959991455,0.1866475492715835,292.79754638671875,297.1499938964844,293.1499938964844,0.0080343382433056,-566.3070678710938,300.7718505859375,0.5040183067321777,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038763463497162,-3151.60595703125,304.1439208984375,0.9211528301239014,0.2869559526443481,0.2010583281517028,293.0719299316406,297.1499938964844,293.1499938964844,0.2799966633319855,-5481.71142578125,304.1580810546875,0.9990000128746032,0.4500179886817932,0.3493325710296631,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264599956572,-1513.572998046875,296.5951232910156,0.5040183067321777,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573937177658081,0.6470954418182373,0.6470954418182373,1.0,1.0,-1.2203209400177002,0.4866771399974823,0.7336438298225403,0.1938938051462173,0.0,0.0,0.6723529696464539,43.36458206176758,49.0,-13.76392936706543,-14772.7490234375,193.1936187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.349609375,18000.0,0.0,0.0,0.3393221199512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911522388458252,0.7911601066589355,-7.88976740295766e-06,0.0,0.0003443688037805,0.0,0.0,74.56944274902344,0.0,0.0,0.0,0.4819285571575165,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366164088249206,-2943.877685546875,304.1458740234375,0.8235223293304443,0.2075449675321579,0.1875268965959549,292.7918701171875,297.1499938964844,293.1499938964844,0.0082241417840123,-575.5884399414062,300.9051818847656,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054826468229293,-3171.681640625,304.1432800292969,0.9183180332183838,0.2883798778057098,0.2020783871412277,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881283283233,-5556.65576171875,304.1477355957031,0.9990000128746032,0.4522658586502075,0.353917121887207,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368395857512,-1518.2803955078125,296.5910339355469,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.259684294462204,0.6451642513275146,0.6451642513275146,1.0,1.0,-1.2283369302749634,0.4893303513526916,0.7390065789222717,0.1950259655714035,0.0,0.0,0.672272264957428,44.34373474121094,52.0,-22.56043243408203,-14841.0078125,197.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389889597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881193161010742,0.7881271839141846,-7.847597771615256e-06,0.0,0.0003440307045821,0.0,0.0,73.8451919555664,0.0,0.0,0.0,0.4805725514888763,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366164088249206,-2943.877685546875,304.1458740234375,0.8235223293304443,0.2075449675321579,0.1875268965959549,292.7918701171875,297.1499938964844,293.1499938964844,0.0082241417840123,-575.5884399414062,300.9051818847656,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054826468229293,-3171.681640625,304.1432800292969,0.9183180332183838,0.2883798778057098,0.2020783871412277,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881283283233,-5556.65576171875,304.1477355957031,0.9990000128746032,0.4522658586502075,0.353917121887207,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368395857512,-1518.2803955078125,296.5910339355469,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.259684294462204,0.6451642513275146,0.6451642513275146,1.0,1.0,-1.2283369302749634,0.4893303513526916,0.7390065789222717,0.1950259655714035,0.0,0.0,0.672272264957428,44.34373474121094,52.0,-22.56043243408203,-14841.0078125,197.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389889597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881193161010742,0.7881271839141846,-7.847597771615256e-06,0.0,0.0003440307045821,0.0,0.0,73.8451919555664,0.0,0.0,0.0,0.4805725514888763,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376420855522155,-2961.940185546875,304.1455383300781,0.8200668096542358,0.2084615379571914,0.1884001046419143,292.78631591796875,297.1499938964844,293.1499938964844,0.00842612888664,-585.2749633789062,301.0399475097656,0.4986887276172638,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071298360824585,-3192.220703125,304.1427917480469,0.9137322902679444,0.2897751629352569,0.2030906081199646,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849021911621,-5662.22265625,304.13751220703125,0.9990000128746032,0.4529846012592315,0.3603845834732055,293.1572265625,297.1499938964844,293.1499938964844,0.0040493705309927,-1523.8837890625,296.5862121582031,0.4986887276172638,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627578675746918,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386980056762695,0.492902398109436,0.7457955479621887,0.1966187208890915,0.0,0.0,0.674953818321228,45.73123550415039,55.0,-26.32609748840332,-14940.974609375,204.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388650119304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911736369132996,0.7911815047264099,-7.86298460297985e-06,0.0,0.0003439049178268,0.0,0.0,74.38036346435547,0.0,0.0,0.0,0.4817749857902527,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376420855522155,-2961.940185546875,304.1455383300781,0.8200668096542358,0.2084615379571914,0.1884001046419143,292.78631591796875,297.1499938964844,293.1499938964844,0.00842612888664,-585.2749633789062,301.0399475097656,0.4986887276172638,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071298360824585,-3192.220703125,304.1427917480469,0.9137322902679444,0.2897751629352569,0.2030906081199646,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849021911621,-5662.22265625,304.13751220703125,0.9990000128746032,0.4529846012592315,0.3603845834732055,293.1572265625,297.1499938964844,293.1499938964844,0.0040493705309927,-1523.8837890625,296.5862121582031,0.4986887276172638,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627578675746918,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386980056762695,0.492902398109436,0.7457955479621887,0.1966187208890915,0.0,0.0,0.674953818321228,45.73123550415039,55.0,-26.32609748840332,-14940.974609375,204.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388650119304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911736369132996,0.7911815047264099,-7.86298460297985e-06,0.0,0.0003439049178268,0.0,0.0,74.38036346435547,0.0,0.0,0.0,0.4817749857902527,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381555199623108,-2970.965576171875,304.1454162597656,0.8179503083229065,0.2089106440544128,0.1888330578804016,292.7835998535156,297.1499938964844,293.1499938964844,0.0085313841700553,-590.2311401367188,301.1080017089844,0.4969275891780853,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079544812440872,-3202.478271484375,304.142578125,0.910977065563202,0.2904607355594635,0.2035920172929763,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041162014007,-5724.27001953125,304.1326599121094,0.9990000128746032,0.4527672231197357,0.3641936779022217,293.155517578125,297.1499938964844,293.1499938964844,0.0040561780333518,-1526.8897705078125,296.5838317871094,0.4969275891780853,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645351588726043,0.6419709920883179,0.6419709920883179,1.0,1.0,-1.2445918321609497,0.494965523481369,0.7496263384819031,0.1975515484809875,0.0,0.0,0.6772924661636353,46.55634689331055,55.0,-26.939977645874023,-15000.6953125,208.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.338954359292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949544787406921,0.7949624061584473,-7.892501344031189e-06,0.0,0.0003439956053625,0.0,0.0,75.12168884277344,0.0,0.0,0.0,0.4833307862281799,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386662572622299,-2979.930419921875,304.14532470703125,0.8156158328056335,0.2093536853790283,0.1892631351947784,292.78094482421875,297.1499938964844,293.1499938964844,0.0086392750963568,-595.2431640625,301.1764831542969,0.4950520694255829,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087750434875488,-3212.666748046875,304.1424560546875,0.9080129265785216,0.2911393046379089,0.204089805483818,293.0903625488281,297.1499938964844,293.1499938964844,0.2993822693824768,-5791.55908203125,304.1280517578125,0.9990000128746032,0.452158510684967,0.3683302998542785,293.1539001464844,297.1499938964844,293.1499938964844,0.0040632570162415,-1529.9871826171875,296.5815734863281,0.4950520694255829,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664502263069153,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508907318115234,0.4971847236156463,0.7537060379981995,0.1985598802566528,0.0,0.0,0.6802747845649719,47.46012878417969,58.0,-26.971961975097656,-15065.9619140625,212.11764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.3391793966293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002075552940369,0.800215482711792,-7.936616384540685e-06,0.0,0.0003442239540163,0.0,0.0,76.18167114257812,0.0,0.0,0.0,0.4855159521102905,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396747380495071,-2997.591064453125,304.14520263671875,0.8104126453399658,0.2102229595184326,0.1901148110628128,292.7758178710937,297.1499938964844,293.1499938964844,0.0088630216196179,-605.4129028320312,301.3148803710937,0.4910524785518646,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104375809431076,-3233.26171875,304.1421813964844,0.9018452763557434,0.2925441265106201,0.2051089704036712,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267147541046,-5938.74755859375,304.1196594238281,0.9990000128746032,0.4497313797473907,0.3773936927318573,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780925191938,-1536.3858642578125,296.5776672363281,0.4910524785518646,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0996398925781,1.0,0.2706212699413299,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.264506220817566,0.5020115375518799,0.762494683265686,0.2007598131895065,0.0,0.0,0.6880284547805786,49.47114562988281,61.0,-25.94623374938965,-15210.3896484375,221.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401096761226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148432970046997,0.8148513436317444,-8.067147064139135e-06,0.0,0.0003451680822763,0.0,0.0,79.23884582519531,0.0,0.0,0.0,0.4916734993457794,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396747380495071,-2997.591064453125,304.14520263671875,0.8104126453399658,0.2102229595184326,0.1901148110628128,292.7758178710937,297.1499938964844,293.1499938964844,0.0088630216196179,-605.4129028320312,301.3148803710937,0.4910524785518646,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104375809431076,-3233.26171875,304.1421813964844,0.9018452763557434,0.2925441265106201,0.2051089704036712,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267147541046,-5938.74755859375,304.1196594238281,0.9990000128746032,0.4497313797473907,0.3773936927318573,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780925191938,-1536.3858642578125,296.5776672363281,0.4910524785518646,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0996398925781,1.0,0.2706212699413299,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.264506220817566,0.5020115375518799,0.762494683265686,0.2007598131895065,0.0,0.0,0.6880284547805786,49.47114562988281,61.0,-25.94623374938965,-15210.3896484375,221.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401096761226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148432970046997,0.8148513436317444,-8.067147064139135e-06,0.0,0.0003451680822763,0.0,0.0,79.23884582519531,0.0,0.0,0.0,0.4916734993457794,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.140670895576477,-3014.980224609375,304.1451416015625,0.8046000599861145,0.2110934108495712,0.1909670531749725,292.7709045410156,297.1499938964844,293.1499938964844,0.0090974848717451,-615.7457885742188,301.4552001953125,0.4867932200431824,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120760679244995,-3253.480224609375,304.1420593261719,0.8953645825386047,0.2938782870769501,0.2061218470335006,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490041255951,-6099.32275390625,304.1124572753906,0.9990000128746032,0.4457097351551056,0.3873008787631988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938388556241,-1543.0362548828125,296.5749816894531,0.4867932200431824,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751578688621521,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791870832443235,0.5072367787361145,0.771950364112854,0.2031396925449371,0.0,0.0,0.6979922652244568,51.71908187866211,49.0,-24.01634788513184,-15369.8720703125,231.3876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417753279209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346315026283264,0.8346397876739502,-8.253174200945068e-06,0.0,0.0003468584909569,0.0,0.0,83.56018829345703,0.0,0.0,0.0,0.5001031756401062,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.140670895576477,-3014.980224609375,304.1451416015625,0.8046000599861145,0.2110934108495712,0.1909670531749725,292.7709045410156,297.1499938964844,293.1499938964844,0.0090974848717451,-615.7457885742188,301.4552001953125,0.4867932200431824,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120760679244995,-3253.480224609375,304.1420593261719,0.8953645825386047,0.2938782870769501,0.2061218470335006,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490041255951,-6099.32275390625,304.1124572753906,0.9990000128746032,0.4457097351551056,0.3873008787631988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938388556241,-1543.0362548828125,296.5749816894531,0.4867932200431824,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751578688621521,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791870832443235,0.5072367787361145,0.771950364112854,0.2031396925449371,0.0,0.0,0.6979922652244568,51.71908187866211,49.0,-24.01634788513184,-15369.8720703125,231.3876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417753279209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346315026283264,0.8346397876739502,-8.253174200945068e-06,0.0,0.0003468584909569,0.0,0.0,83.56018829345703,0.0,0.0,0.0,0.5001031756401062,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.14136902987957,-3026.83203125,304.1456298828125,0.8072982430458069,0.2119590193033218,0.1917285472154617,292.76593017578125,297.1499938964844,293.1499938964844,0.0093072159215807,-624.1746826171875,301.6010131835937,0.4877610206604004,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213190495967865,-3266.850341796875,304.1429138183594,0.8984459638595581,0.295115202665329,0.2069751173257827,293.15447998046875,297.1499938964844,293.1499938964844,0.3177799582481384,-6070.6123046875,304.1280517578125,0.9990000128746032,0.4420558214187622,0.385035365819931,293.145263671875,297.1499938964844,293.1499938964844,0.0041012046858668,-1545.5882568359375,296.5834655761719,0.4877610206604004,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739377319812774,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782890796661377,0.5060529112815857,0.772236168384552,0.202273353934288,0.0,0.0,0.7073560357093811,51.24046325683594,37.0,5.731419563293457,-15421.8828125,230.0164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440481424331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857124924659729,0.8571333885192871,-8.481452823616564e-06,0.0,0.0003491651150397,0.0,0.0,88.77061462402344,0.0,0.0,0.0,0.5097535848617554,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.14136902987957,-3026.83203125,304.1456298828125,0.8072982430458069,0.2119590193033218,0.1917285472154617,292.76593017578125,297.1499938964844,293.1499938964844,0.0093072159215807,-624.1746826171875,301.6010131835937,0.4877610206604004,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213190495967865,-3266.850341796875,304.1429138183594,0.8984459638595581,0.295115202665329,0.2069751173257827,293.15447998046875,297.1499938964844,293.1499938964844,0.3177799582481384,-6070.6123046875,304.1280517578125,0.9990000128746032,0.4420558214187622,0.385035365819931,293.145263671875,297.1499938964844,293.1499938964844,0.0041012046858668,-1545.5882568359375,296.5834655761719,0.4877610206604004,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739377319812774,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782890796661377,0.5060529112815857,0.772236168384552,0.202273353934288,0.0,0.0,0.7073560357093811,51.24046325683594,37.0,5.731419563293457,-15421.8828125,230.0164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440481424331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857124924659729,0.8571333885192871,-8.481452823616564e-06,0.0,0.0003491651150397,0.0,0.0,88.77061462402344,0.0,0.0,0.0,0.5097535848617554,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415629535913467,-3029.3369140625,304.1467590332031,0.8174501061439514,0.2128638923168182,0.1924249976873397,292.76092529296875,297.1499938964844,293.1499938964844,0.0094780623912811,-629.8036499023438,301.75555419921875,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135625630617141,-3270.531982421875,304.1446533203125,0.9108343124389648,0.296402633190155,0.2077794522047042,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913279056549,-5859.01708984375,304.1575622558594,0.9990000128746032,0.4426968991756439,0.3718409836292267,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952838025987,-1541.271240234375,296.6148986816406,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192789554596,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.2635321617126465,0.4993198215961456,0.7642123103141785,0.1984931975603103,0.0,0.0,0.7091727256774902,48.34906005859375,40.0,45.59565353393555,-15338.8115234375,218.4533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462671935558319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689206838607788,0.8689293265342712,-8.633722245576791e-06,0.0,0.0003514171694405,0.0,0.0,91.83428192138672,0.0,0.0,0.0,0.5149619579315186,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415629535913467,-3029.3369140625,304.1467590332031,0.8174501061439514,0.2128638923168182,0.1924249976873397,292.76092529296875,297.1499938964844,293.1499938964844,0.0094780623912811,-629.8036499023438,301.75555419921875,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135625630617141,-3270.531982421875,304.1446533203125,0.9108343124389648,0.296402633190155,0.2077794522047042,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913279056549,-5859.01708984375,304.1575622558594,0.9990000128746032,0.4426968991756439,0.3718409836292267,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952838025987,-1541.271240234375,296.6148986816406,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192789554596,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.2635321617126465,0.4993198215961456,0.7642123103141785,0.1984931975603103,0.0,0.0,0.7091727256774902,48.34906005859375,40.0,45.59565353393555,-15338.8115234375,218.4533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462671935558319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689206838607788,0.8689293265342712,-8.633722245576791e-06,0.0,0.0003514171694405,0.0,0.0,91.83428192138672,0.0,0.0,0.0,0.5149619579315186,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416162103414535,-3029.77099609375,304.1472473144531,0.8215736746788025,0.2133320868015289,0.1928050220012664,292.7583312988281,297.1499938964844,293.1499938964844,0.0095649510622024,-632.5030517578125,301.83447265625,0.4958078563213348,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136725634336471,-3271.4052734375,304.1454162597656,0.9163970947265624,0.2970708608627319,0.20821113884449,293.1398010253906,297.1499938964844,293.1499938964844,0.2989782392978668,-5770.17626953125,304.166259765625,0.9990000128746032,0.4447877407073974,0.3666531443595886,293.1405944824219,297.1499938964844,293.1499938964844,0.0040918146260082,-1538.629150390625,296.6345520019531,0.4958078563213348,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665205895900726,0.6330296993255615,0.6330296993255615,1.0,1.0,-1.257995367050171,0.4967705011367798,0.7612248659133911,0.1969632357358932,0.0,0.0,0.7070905566215515,47.24076843261719,40.0,53.98631286621094,-15293.5439453125,214.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471566438674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684969544410706,0.868505597114563,-8.648936272948049e-06,0.0,0.0003523198538459,0.0,0.0,91.88604736328124,0.0,0.0,0.0,0.5148637890815735,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417691558599472,-3032.08203125,304.1474609375,0.8245986700057983,0.2138034850358963,0.1931999325752258,292.7557373046875,297.1499938964844,293.1499938964844,0.0096615105867385,-635.7249755859375,301.91241455078125,0.4974310100078583,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139321714639663,-3274.2783203125,304.1457824707031,0.9206050634384156,0.297749787569046,0.2086595445871353,293.1276550292969,297.1499938964844,293.1499938964844,0.2950517237186432,-5708.54833984375,304.17041015625,0.9990000128746032,0.4473014175891876,0.3630965650081634,293.1390075683594,297.1499938964844,293.1499938964844,0.0040903319604694,-1537.125732421875,296.6506042480469,0.4974310100078583,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.16473388671875,1.0,0.2652189135551452,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545485496520996,0.4950709640979767,0.7594776153564453,0.1959190964698791,0.0,0.0,0.7044694423675537,46.49519729614258,43.0,47.74528121948242,-15254.5068359375,211.333236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.3478855788707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646913766860962,0.8647000193595886,-8.62435445014853e-06,0.0,0.0003530596150085,0.0,0.0,91.08355712890624,0.0,0.0,0.0,0.5133314728736877,4.0,0.0,1.0
