time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423043012619018,-3040.99365234375,304.1473999023437,0.8284828662872314,0.2147330045700073,0.1940121799707412,292.75054931640625,297.1499938964844,293.1499938964844,0.0098802000284194,-643.4224853515625,302.0660705566406,0.4992671310901642,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148088365793228,-3284.74365234375,304.14569091796875,0.9261265397071838,0.2991239428520202,0.2095907926559448,293.104248046875,297.1499938964844,293.1499938964844,0.2905619442462921,-5639.54345703125,304.1708679199219,0.9990000128746032,0.4526206254959106,0.3591494262218475,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944661013782,-1537.656982421875,296.673583984375,0.4992671310901642,0.050000000745058,0.231423407793045,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639454007148742,0.6312493085861206,0.6312493085861206,1.0,1.0,-1.2516940832138062,0.4933067262172699,0.7583873271942139,0.1946754306554794,0.0,0.0,0.69923335313797,45.69002151489258,46.0,25.83112335205078,-15206.884765625,208.63009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488775491714477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540542125701904,0.8540627360343933,-8.524894838046748e-06,0.0,0.0003540663456078,0.0,0.0,88.62586975097656,0.0,0.0,0.0,0.508833110332489,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423043012619018,-3040.99365234375,304.1473999023437,0.8284828662872314,0.2147330045700073,0.1940121799707412,292.75054931640625,297.1499938964844,293.1499938964844,0.0098802000284194,-643.4224853515625,302.0660705566406,0.4992671310901642,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148088365793228,-3284.74365234375,304.14569091796875,0.9261265397071838,0.2991239428520202,0.2095907926559448,293.104248046875,297.1499938964844,293.1499938964844,0.2905619442462921,-5639.54345703125,304.1708679199219,0.9990000128746032,0.4526206254959106,0.3591494262218475,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944661013782,-1537.656982421875,296.673583984375,0.4992671310901642,0.050000000745058,0.231423407793045,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639454007148742,0.6312493085861206,0.6312493085861206,1.0,1.0,-1.2516940832138062,0.4933067262172699,0.7583873271942139,0.1946754306554794,0.0,0.0,0.69923335313797,45.69002151489258,46.0,25.83112335205078,-15206.884765625,208.63009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488775491714477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540542125701904,0.8540627360343933,-8.524894838046748e-06,0.0,0.0003540663456078,0.0,0.0,88.62586975097656,0.0,0.0,0.0,0.508833110332489,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.143017902970314,-3053.2421875,304.1470947265625,0.8298233151435852,0.2156291455030441,0.1948152482509613,292.7452697753906,297.1499938964844,293.1499938964844,0.010127873159945,-652.336181640625,302.2190246582031,0.4994485080242157,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159788310527801,-3299.043701171875,304.1451721191406,0.9281296730041504,0.3004606962203979,0.2105296999216079,293.086669921875,297.1499938964844,293.1499938964844,0.2898242175579071,-5630.439453125,304.1650085449219,0.9990000128746032,0.4573560357093811,0.3587639629840851,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053825989365,-1541.4805908203125,296.6896057128906,0.4994485080242157,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641501128673553,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253300428390503,0.4933147430419922,0.7599856853485107,0.1943292915821075,0.0,0.0,0.6948670744895935,45.63929748535156,49.0,5.03353214263916,-15201.0693359375,209.0769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.3493619859218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433734178543091,0.8433818817138672,-8.413980140176136e-06,0.0,0.0003545579966157,0.0,0.0,86.11414337158203,0.0,0.0,0.0,0.5042393803596497,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.143017902970314,-3053.2421875,304.1470947265625,0.8298233151435852,0.2156291455030441,0.1948152482509613,292.7452697753906,297.1499938964844,293.1499938964844,0.010127873159945,-652.336181640625,302.2190246582031,0.4994485080242157,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159788310527801,-3299.043701171875,304.1451721191406,0.9281296730041504,0.3004606962203979,0.2105296999216079,293.086669921875,297.1499938964844,293.1499938964844,0.2898242175579071,-5630.439453125,304.1650085449219,0.9990000128746032,0.4573560357093811,0.3587639629840851,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053825989365,-1541.4805908203125,296.6896057128906,0.4994485080242157,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641501128673553,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253300428390503,0.4933147430419922,0.7599856853485107,0.1943292915821075,0.0,0.0,0.6948670744895935,45.63929748535156,49.0,5.03353214263916,-15201.0693359375,209.0769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.3493619859218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433734178543091,0.8433818817138672,-8.413980140176136e-06,0.0,0.0003545579966157,0.0,0.0,86.11414337158203,0.0,0.0,0.0,0.5042393803596497,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438837945461273,-3068.272216796875,304.1466064453125,0.8291342854499817,0.2165296673774719,0.1956399381160736,292.7398986816406,297.1499938964844,293.1499938964844,0.0104027241468429,-662.2073974609375,302.3725280761719,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.21732859313488,-3315.662841796875,304.14453125,0.9272089600563048,0.3017551302909851,0.2114478945732116,293.07733154296875,297.1499938964844,293.1499938964844,0.2921503782272339,-5669.59228515625,304.1560974121094,0.9990000128746032,0.4608729779720306,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215904057025,-1547.7947998046875,296.701171875,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655433714389801,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.2585018873214722,0.4947232007980346,0.7637786269187927,0.1946704387664795,0.0,0.0,0.6924760341644287,46.19404983520508,52.0,-10.275814056396484,-15235.576171875,212.06716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495335280895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358799815177917,0.8358883261680603,-8.329422598762903e-06,0.0,0.0003547320957295,0.0,0.0,84.32623291015625,0.0,0.0,0.0,0.5009834170341492,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438837945461273,-3068.272216796875,304.1466064453125,0.8291342854499817,0.2165296673774719,0.1956399381160736,292.7398986816406,297.1499938964844,293.1499938964844,0.0104027241468429,-662.2073974609375,302.3725280761719,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.21732859313488,-3315.662841796875,304.14453125,0.9272089600563048,0.3017551302909851,0.2114478945732116,293.07733154296875,297.1499938964844,293.1499938964844,0.2921503782272339,-5669.59228515625,304.1560974121094,0.9990000128746032,0.4608729779720306,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215904057025,-1547.7947998046875,296.701171875,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655433714389801,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.2585018873214722,0.4947232007980346,0.7637786269187927,0.1946704387664795,0.0,0.0,0.6924760341644287,46.19404983520508,52.0,-10.275814056396484,-15235.576171875,212.06716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495335280895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358799815177917,0.8358883261680603,-8.329422598762903e-06,0.0,0.0003547320957295,0.0,0.0,84.32623291015625,0.0,0.0,0.0,0.5009834170341492,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448417156934738,-3084.945068359375,304.1461486816406,0.8268716931343079,0.2174267172813415,0.1964794695377349,292.7344665527344,297.1499938964844,293.1499938964844,0.0107023352757096,-672.7636108398438,302.52752685546875,0.4961020052433014,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188186645507812,-3334.034912109375,304.1438903808594,0.9240801930427552,0.3030645847320556,0.212381049990654,293.07647705078125,297.1499938964844,293.1499938964844,0.2969205975532532,-5746.5595703125,304.1461181640625,0.9990000128746032,0.4629010558128357,0.3660036623477936,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415463201701,-1555.7852783203125,296.7105712890625,0.4961020052433014,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678850293159485,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.2665891647338867,0.4972360730171203,0.7693530917167664,0.195534199476242,0.0,0.0,0.6925445795059204,47.23892211914063,55.0,-19.489416122436523,-15306.23828125,217.1514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496280312538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333613276481628,0.8333696126937866,-8.292064194392879e-06,0.0,0.0003548279928509,0.0,0.0,83.66265106201172,0.0,0.0,0.0,0.4998427331447601,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448417156934738,-3084.945068359375,304.1461486816406,0.8268716931343079,0.2174267172813415,0.1964794695377349,292.7344665527344,297.1499938964844,293.1499938964844,0.0107023352757096,-672.7636108398438,302.52752685546875,0.4961020052433014,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188186645507812,-3334.034912109375,304.1438903808594,0.9240801930427552,0.3030645847320556,0.212381049990654,293.07647705078125,297.1499938964844,293.1499938964844,0.2969205975532532,-5746.5595703125,304.1461181640625,0.9990000128746032,0.4629010558128357,0.3660036623477936,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415463201701,-1555.7852783203125,296.7105712890625,0.4961020052433014,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678850293159485,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.2665891647338867,0.4972360730171203,0.7693530917167664,0.195534199476242,0.0,0.0,0.6925445795059204,47.23892211914063,55.0,-19.489416122436523,-15306.23828125,217.1514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496280312538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333613276481628,0.8333696126937866,-8.292064194392879e-06,0.0,0.0003548279928509,0.0,0.0,83.66265106201172,0.0,0.0,0.0,0.4998427331447601,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453401744365692,-3093.6181640625,304.1459350585937,0.8252758979797363,0.2178725004196167,0.1969024986028671,292.7317199707031,297.1499938964844,293.1499938964844,0.0108612990006804,-678.2453002929688,302.6058044433594,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196010053157806,-3343.670654296875,304.1435546875,0.9218807816505432,0.3037203550338745,0.2128566950559616,293.0790710449219,297.1499938964844,293.1499938964844,0.30006143450737,-5796.51904296875,304.14111328125,0.9990000128746032,0.4633264541625976,0.3690792918205261,293.12255859375,297.1499938964844,293.1499938964844,0.0041525671258568,-1560.21875,296.7149353027344,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693487703800201,0.624919593334198,0.624919593334198,1.0,1.0,-1.2715234756469729,0.498829036951065,0.77269446849823,0.1961210072040558,0.0,0.0,0.6935446858406067,47.917030334472656,55.0,-22.20584297180176,-15353.2392578125,220.3692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.240234375,18000.0,0.0,0.0,0.3497201800346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834194004535675,0.8342022895812988,-8.293980499729514e-06,0.0,0.000354921532562,0.0,0.0,83.80281829833984,0.0,0.0,0.0,0.5001671314239502,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458459496498108,-3102.410400390625,304.145751953125,0.8234245181083679,0.2183168828487396,0.1973270326852798,292.7289123535156,297.1499938964844,293.1499938964844,0.011026244610548,-683.8367919921875,302.68475341796875,0.493170827627182,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203884273767471,-3353.354736328125,304.143310546875,0.9193295240402222,0.3043635487556457,0.213328406214714,293.0835266113281,297.1499938964844,293.1499938964844,0.3036390841007232,-5852.99658203125,304.13623046875,0.9990000128746032,0.4633519053459167,0.3725548088550567,293.1207580566406,297.1499938964844,293.1499938964844,0.0041641346178948,-1564.8675537109375,296.7193298339844,0.493170827627182,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709798514842987,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.2769579887390137,0.5006088018417358,0.7763491868972778,0.1967913210391998,0.0,0.0,0.6951892375946045,48.68760681152344,58.0,-23.924781799316406,-15406.9560546875,223.9902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498797714710235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364651203155518,0.8364734649658203,-8.310369594255462e-06,0.0,0.0003550834662746,0.0,0.0,84.27053833007812,0.0,0.0,0.0,0.5011099576950073,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468702107667923,-3120.181396484375,304.1454772949219,0.8191109299659729,0.2192046195268631,0.1981824785470962,292.7233581542969,297.1499938964844,293.1499938964844,0.0113730914890766,-695.2625122070312,302.8443298339844,0.4897041022777557,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219614833593368,-3372.65087890625,304.1429138183594,0.9134573936462402,0.3056310713291168,0.2142603099346161,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049370288849,-5982.1767578125,304.1270751953125,0.9990000128746032,0.4622132778167724,0.380508154630661,293.1173400878906,297.1499938964844,293.1499938964844,0.0041886293329298,-1574.6617431640625,296.7285461425781,0.4897041022777557,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647894382477,0.6214778423309326,0.6214778423309326,1.0,1.0,-1.289084792137146,0.5046323537826538,0.7844524383544922,0.1983318477869033,0.0,0.0,0.700337290763855,50.47187042236328,61.0,-25.194997787475582,-15531.396484375,232.3100433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.350498616695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452310562133789,0.8452394604682922,-8.386668923776597e-06,0.0,0.0003557115269359,0.0,0.0,86.19088745117188,0.0,0.0,0.0,0.5048252940177917,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468702107667923,-3120.181396484375,304.1454772949219,0.8191109299659729,0.2192046195268631,0.1981824785470962,292.7233581542969,297.1499938964844,293.1499938964844,0.0113730914890766,-695.2625122070312,302.8443298339844,0.4897041022777557,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219614833593368,-3372.65087890625,304.1429138183594,0.9134573936462402,0.3056310713291168,0.2142603099346161,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049370288849,-5982.1767578125,304.1270751953125,0.9990000128746032,0.4622132778167724,0.380508154630661,293.1173400878906,297.1499938964844,293.1499938964844,0.0041886293329298,-1574.6617431640625,296.7285461425781,0.4897041022777557,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647894382477,0.6214778423309326,0.6214778423309326,1.0,1.0,-1.289084792137146,0.5046323537826538,0.7844524383544922,0.1983318477869033,0.0,0.0,0.700337290763855,50.47187042236328,61.0,-25.194997787475582,-15531.396484375,232.3100433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.350498616695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452310562133789,0.8452394604682922,-8.386668923776597e-06,0.0,0.0003557115269359,0.0,0.0,86.19088745117188,0.0,0.0,0.0,0.5048252940177917,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479020118713379,-3138.02880859375,304.145263671875,0.8141745328903198,0.2200941145420074,0.1990482062101364,292.7182312011719,297.1499938964844,293.1499938964844,0.0117408111691474,-706.8878784179688,303.00518798828125,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235338538885116,-3391.873779296875,304.1426696777344,0.907036304473877,0.3068944811820984,0.2151926904916763,293.117431640625,297.1499938964844,293.1499938964844,0.3213776350021362,-6128.45361328125,304.11895751953125,0.9990000128746032,0.4595118761062622,0.3895234167575836,293.1140441894531,297.1499938964844,293.1499938964844,0.0042147259227931,-1584.993408203125,296.73895263671875,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788052558898926,0.6190292239189148,0.6190292239189148,1.0,1.0,-1.3025685548782349,0.5091477036476135,0.7934209108352661,0.2000721544027328,0.0,0.0,0.7078266739845276,52.53325653076172,64.0,-24.65910148620605,-15674.28515625,241.8949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.351648598909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859372615814209,0.8593811392784119,-8.52037101140013e-06,0.0,0.000356878619641,0.0,0.0,89.4270248413086,0.0,0.0,0.0,0.5108981728553772,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479020118713379,-3138.02880859375,304.145263671875,0.8141745328903198,0.2200941145420074,0.1990482062101364,292.7182312011719,297.1499938964844,293.1499938964844,0.0117408111691474,-706.8878784179688,303.00518798828125,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235338538885116,-3391.873779296875,304.1426696777344,0.907036304473877,0.3068944811820984,0.2151926904916763,293.117431640625,297.1499938964844,293.1499938964844,0.3213776350021362,-6128.45361328125,304.11895751953125,0.9990000128746032,0.4595118761062622,0.3895234167575836,293.1140441894531,297.1499938964844,293.1499938964844,0.0042147259227931,-1584.993408203125,296.73895263671875,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788052558898926,0.6190292239189148,0.6190292239189148,1.0,1.0,-1.3025685548782349,0.5091477036476135,0.7934209108352661,0.2000721544027328,0.0,0.0,0.7078266739845276,52.53325653076172,64.0,-24.65910148620605,-15674.28515625,241.8949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.351648598909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859372615814209,0.8593811392784119,-8.52037101140013e-06,0.0,0.000356878619641,0.0,0.0,89.4270248413086,0.0,0.0,0.0,0.5108981728553772,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.148933857679367,-3155.81787109375,304.1451110839844,0.8087631464004517,0.220987856388092,0.1999250799417495,292.7140197753906,297.1499938964844,293.1499938964844,0.0121265333145856,-718.5638427734375,303.165771484375,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251017093658447,-3410.97607421875,304.1424865722656,0.9005656838417053,0.3081609308719635,0.2161331176757812,293.14239501953125,297.1499938964844,293.1499938964844,0.3317802846431732,-6287.29541015625,304.11199951171875,0.9990000128746032,0.4552833437919616,0.399324357509613,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424323037266,-1595.8265380859375,296.7511901855469,0.4816548228263855,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832904756069183,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170762062072754,0.5140224099159241,0.8030537962913513,0.2019425928592682,0.0,0.0,0.7174582481384277,54.82357025146485,52.0,-23.12827110290528,-15831.4599609375,252.56593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.921875,18000.0,0.0,0.0,0.3534440398216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784666657447815,0.8784753680229187,-8.710024303582031e-06,0.0,0.0003587007522583,0.0,0.0,93.98307800292967,0.0,0.0,0.0,0.5191846489906311,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.148933857679367,-3155.81787109375,304.1451110839844,0.8087631464004517,0.220987856388092,0.1999250799417495,292.7140197753906,297.1499938964844,293.1499938964844,0.0121265333145856,-718.5638427734375,303.165771484375,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251017093658447,-3410.97607421875,304.1424865722656,0.9005656838417053,0.3081609308719635,0.2161331176757812,293.14239501953125,297.1499938964844,293.1499938964844,0.3317802846431732,-6287.29541015625,304.11199951171875,0.9990000128746032,0.4552833437919616,0.399324357509613,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424323037266,-1595.8265380859375,296.7511901855469,0.4816548228263855,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832904756069183,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170762062072754,0.5140224099159241,0.8030537962913513,0.2019425928592682,0.0,0.0,0.7174582481384277,54.82357025146485,52.0,-23.12827110290528,-15831.4599609375,252.56593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.921875,18000.0,0.0,0.0,0.3534440398216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784666657447815,0.8784753680229187,-8.710024303582031e-06,0.0,0.0003587007522583,0.0,0.0,93.98307800292967,0.0,0.0,0.0,0.5191846489906311,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496854573488235,-3168.434814453125,304.1455383300781,0.8114361763000488,0.221939668059349,0.2007410377264022,292.7107238769531,297.1499938964844,293.1499938964844,0.0124691724777221,-727.7745971679688,303.3268737792969,0.4826731085777282,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262637019157409,-3424.772705078125,304.1430969238281,0.9036895632743835,0.3094764947891235,0.2170218825340271,293.1618957519531,297.1499938964844,293.1499938964844,0.3302245736122131,-6257.14208984375,304.1278991699219,0.9990000128746032,0.4514847099781036,0.3969527184963226,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615476995706,-1602.4837646484375,296.7748413085937,0.4826731085777282,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820364236831665,0.614639937877655,0.614639937877655,1.0,1.0,-1.3161487579345703,0.51263427734375,0.8035144805908203,0.2006936371326446,0.0,0.0,0.7264594435691833,54.30337142944336,40.0,5.722329139709473,-15881.7734375,251.03970336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557561635971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001267552375793,0.9001356959342957,-8.941470696299803e-06,0.0,0.0003610473067965,0.0,0.0,99.44854736328124,0.0,0.0,0.0,0.5286292433738708,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496854573488235,-3168.434814453125,304.1455383300781,0.8114361763000488,0.221939668059349,0.2007410377264022,292.7107238769531,297.1499938964844,293.1499938964844,0.0124691724777221,-727.7745971679688,303.3268737792969,0.4826731085777282,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262637019157409,-3424.772705078125,304.1430969238281,0.9036895632743835,0.3094764947891235,0.2170218825340271,293.1618957519531,297.1499938964844,293.1499938964844,0.3302245736122131,-6257.14208984375,304.1278991699219,0.9990000128746032,0.4514847099781036,0.3969527184963226,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615476995706,-1602.4837646484375,296.7748413085937,0.4826731085777282,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820364236831665,0.614639937877655,0.614639937877655,1.0,1.0,-1.3161487579345703,0.51263427734375,0.8035144805908203,0.2006936371326446,0.0,0.0,0.7264594435691833,54.30337142944336,40.0,5.722329139709473,-15881.7734375,251.03970336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557561635971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001267552375793,0.9001356959342957,-8.941470696299803e-06,0.0,0.0003610473067965,0.0,0.0,99.44854736328124,0.0,0.0,0.0,0.5286292433738708,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498609632253646,-3171.05322265625,304.1460266113281,0.8155670762062073,0.2224401980638504,0.2011398673057556,292.7089538574219,297.1499938964844,293.1499938964844,0.0126164434477686,-731.07421875,303.4090270996094,0.4849946498870849,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265381962060928,-3427.703125,304.14385986328125,0.9088030457496644,0.3101524710655212,0.2174551039934158,293.1629333496094,297.1499938964844,293.1499938964844,0.324838638305664,-6170.671875,304.1417236328125,0.9990000128746032,0.4511246085166931,0.3915174305438995,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653642594814,-1602.87744140625,296.7956848144531,0.4849946498870849,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797182500362396,0.6139974594116211,0.6139974594116211,1.0,1.0,-1.310314416885376,0.5098208785057068,0.800493597984314,0.1989697366952896,0.0,0.0,0.728253960609436,53.06531524658203,40.0,26.480043411254883,-15857.677734375,246.0261993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569106459617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076619744300842,0.90767103433609,-9.035839866555762e-06,0.0,0.0003622189396992,0.0,0.0,101.50665283203124,0.0,0.0,0.0,0.5319641828536987,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499509960412979,-3172.113525390625,304.1465759277344,0.8212443590164185,0.222955048084259,0.2015345990657806,292.7067565917969,297.1499938964844,293.1499938964844,0.0127550363540649,-733.8375854492188,303.4928283691406,0.4883123934268951,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266792356967926,-3428.9326171875,304.14471435546875,0.9163399934768676,0.3108387589454651,0.2178821712732315,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440329074859,-6045.4921875,304.1575927734375,0.9990000128746032,0.4520938992500305,0.3837460577487945,293.103515625,297.1499938964844,293.1499938964844,0.0042664515785872,-1601.931396484375,296.8203430175781,0.4883123934268951,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764271795749664,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015369176864624,0.5058603286743164,0.795676589012146,0.1966680884361267,0.0,0.0,0.7279958128929138,51.316932678222656,43.0,45.17778778076172,-15801.8388671875,238.81155395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579460382461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113616347312928,0.9113707542419434,-9.09355549083557e-06,0.0,0.0003632697334978,0.0,0.0,102.62000274658205,0.0,0.0,0.0,0.5336459279060364,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502013504505157,-3175.546875,304.14727783203125,0.8281897902488708,0.223974123597145,0.2023861706256866,292.7008972167969,297.1499938964844,293.1499938964844,0.0130768772214651,-740.5401000976562,303.66461181640625,0.4920614361763,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270302921533584,-3432.38330078125,304.1458435058594,0.9259493350982666,0.3121956884860992,0.2187789529561996,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745369911194,-5895.740234375,304.17047119140625,0.9990000128746032,0.4566598236560821,0.3750781714916229,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720702476799,-1601.410888671875,296.8697509765625,0.4920614361763,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.273362934589386,0.612311065196991,0.612311065196991,1.0,1.0,-1.2927460670471191,0.5015594363212585,0.7911865711212158,0.1938084065914154,0.0,0.0,0.7229670882225037,49.41746139526367,46.0,48.14623641967773,-15723.859375,231.34820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.47265625,18000.0,0.0,0.0,0.3595031201839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906711995601654,0.9067211151123048,-9.077854883798864e-06,0.0,0.0003648499841801,0.0,0.0,101.68895721435548,0.0,0.0,0.0,0.5317771434783936,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502013504505157,-3175.546875,304.14727783203125,0.8281897902488708,0.223974123597145,0.2023861706256866,292.7008972167969,297.1499938964844,293.1499938964844,0.0130768772214651,-740.5401000976562,303.66461181640625,0.4920614361763,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270302921533584,-3432.38330078125,304.1458435058594,0.9259493350982666,0.3121956884860992,0.2187789529561996,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745369911194,-5895.740234375,304.17047119140625,0.9990000128746032,0.4566598236560821,0.3750781714916229,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720702476799,-1601.410888671875,296.8697509765625,0.4920614361763,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.273362934589386,0.612311065196991,0.612311065196991,1.0,1.0,-1.2927460670471191,0.5015594363212585,0.7911865711212158,0.1938084065914154,0.0,0.0,0.7229670882225037,49.41746139526367,46.0,48.14623641967773,-15723.859375,231.34820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.47265625,18000.0,0.0,0.0,0.3595031201839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906711995601654,0.9067211151123048,-9.077854883798864e-06,0.0,0.0003648499841801,0.0,0.0,101.68895721435548,0.0,0.0,0.0,0.5317771434783936,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507837325334549,-3185.129150390625,304.1471862792969,0.8319704532623291,0.2249898761510849,0.2032676339149475,292.6940612792969,297.1499938964844,293.1499938964844,0.01346998475492,-749.4214477539062,303.83941650390625,0.4937562644481659,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.227869376540184,-3442.241455078125,304.14581298828125,0.9311973452568054,0.3135519325733185,0.21969935297966,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018044471741,-5827.6552734375,304.1708679199219,0.9990000128746032,0.4620318412780761,0.3712313175201416,293.0966491699219,297.1499938964844,293.1499938964844,0.0042867166921496,-1605.5194091796875,296.9065246582031,0.4937562644481659,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721326053142547,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900803089141846,0.499705970287323,0.7903743982315063,0.1922280192375183,0.0,0.0,0.7172279953956604,48.60429763793945,49.0,26.89472961425781,-15680.6494140625,228.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604205250740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952534794807434,0.8952624201774597,-8.965096640167758e-06,0.0,0.0003657810157164,0.0,0.0,98.81730651855467,0.0,0.0,0.0,0.5268419981002808,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507837325334549,-3185.129150390625,304.1471862792969,0.8319704532623291,0.2249898761510849,0.2032676339149475,292.6940612792969,297.1499938964844,293.1499938964844,0.01346998475492,-749.4214477539062,303.83941650390625,0.4937562644481659,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.227869376540184,-3442.241455078125,304.14581298828125,0.9311973452568054,0.3135519325733185,0.21969935297966,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018044471741,-5827.6552734375,304.1708679199219,0.9990000128746032,0.4620318412780761,0.3712313175201416,293.0966491699219,297.1499938964844,293.1499938964844,0.0042867166921496,-1605.5194091796875,296.9065246582031,0.4937562644481659,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721326053142547,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900803089141846,0.499705970287323,0.7903743982315063,0.1922280192375183,0.0,0.0,0.7172279953956604,48.60429763793945,49.0,26.89472961425781,-15680.6494140625,228.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604205250740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952534794807434,0.8952624201774597,-8.965096640167758e-06,0.0,0.0003657810157164,0.0,0.0,98.81730651855467,0.0,0.0,0.0,0.5268419981002808,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.151595264673233,-3198.8935546875,304.14678955078125,0.8333474397659302,0.2260069996118545,0.2041763812303543,292.68719482421875,297.1499938964844,293.1499938964844,0.0139210596680641,-759.7334594726562,304.0158996582031,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290489226579666,-3456.484375,304.1452331542969,0.9330593347549438,0.3149138689041137,0.220643863081932,293.0904846191406,297.1499938964844,293.1499938964844,0.3022024929523468,-5819.34619140625,304.1649780273437,0.9990000128746032,0.4668769836425781,0.370915949344635,293.093017578125,297.1499938964844,293.1499938964844,0.0043084328062832,-1613.0513916015625,296.9361267089844,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723785936832428,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919074296951294,0.4996111392974853,0.792296290397644,0.19151471555233,0.0,0.0,0.7123333215713501,48.564823150634766,52.0,5.7114129066467285,-15676.91796875,229.1674652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608216941356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834283351898193,0.8834371566772461,-8.83709617482964e-06,0.0,0.0003661881492007,0.0,0.0,95.8120346069336,0.0,0.0,0.0,0.5216816067695618,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.151595264673233,-3198.8935546875,304.14678955078125,0.8333474397659302,0.2260069996118545,0.2041763812303543,292.68719482421875,297.1499938964844,293.1499938964844,0.0139210596680641,-759.7334594726562,304.0158996582031,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290489226579666,-3456.484375,304.1452331542969,0.9330593347549438,0.3149138689041137,0.220643863081932,293.0904846191406,297.1499938964844,293.1499938964844,0.3022024929523468,-5819.34619140625,304.1649780273437,0.9990000128746032,0.4668769836425781,0.370915949344635,293.093017578125,297.1499938964844,293.1499938964844,0.0043084328062832,-1613.0513916015625,296.9361267089844,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723785936832428,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919074296951294,0.4996111392974853,0.792296290397644,0.19151471555233,0.0,0.0,0.7123333215713501,48.564823150634766,52.0,5.7114129066467285,-15676.91796875,229.1674652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608216941356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834283351898193,0.8834371566772461,-8.83709617482964e-06,0.0,0.0003661881492007,0.0,0.0,95.8120346069336,0.0,0.0,0.0,0.5216816067695618,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525753289461136,-3215.689697265625,304.1462097167969,0.8329911828041077,0.227023646235466,0.2051044702529907,292.68072509765625,297.1499938964844,293.1499938964844,0.0148005150258541,-782.8500366210938,304.14715576171875,0.4959914982318878,0.0533521398901939,0.0497566647827625,293.0971069335937,297.1499938964844,293.1499938964844,0.2304817587137222,-3473.927978515625,304.1444396972656,0.932495415210724,0.316278725862503,0.221605971455574,293.07989501953125,297.1499938964844,293.1499938964844,0.3042881190776825,-5854.40869140625,304.15655517578125,0.9990000128746032,0.4705550074577331,0.3731136918067932,293.0892028808594,297.1499938964844,293.1499938964844,0.0043357168324291,-1623.2030029296875,296.9612121582031,0.4929238855838775,0.050000000745058,0.2319337725639343,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1739807128906,1.0,0.2738162577152252,0.6072457432746887,0.6072457432746887,1.0,1.0,-1.297964334487915,0.5011579990386963,0.7968063354492188,0.1915758699178695,0.0,0.0,0.70949387550354,49.08963394165039,55.0,-10.710444450378418,-15716.5791015625,232.55894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.13671875,18000.0,0.0,0.0,0.3609068989753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747879266738892,0.8747966289520264,-8.736489689908922e-06,0.0,0.000366274616681,0.0,0.0,93.59439849853516,0.0,0.0,0.0,0.5178817510604858,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525753289461136,-3215.689697265625,304.1462097167969,0.8329911828041077,0.227023646235466,0.2051044702529907,292.68072509765625,297.1499938964844,293.1499938964844,0.0148005150258541,-782.8500366210938,304.14715576171875,0.4959914982318878,0.0533521398901939,0.0497566647827625,293.0971069335937,297.1499938964844,293.1499938964844,0.2304817587137222,-3473.927978515625,304.1444396972656,0.932495415210724,0.316278725862503,0.221605971455574,293.07989501953125,297.1499938964844,293.1499938964844,0.3042881190776825,-5854.40869140625,304.15655517578125,0.9990000128746032,0.4705550074577331,0.3731136918067932,293.0892028808594,297.1499938964844,293.1499938964844,0.0043357168324291,-1623.2030029296875,296.9612121582031,0.4929238855838775,0.050000000745058,0.2319337725639343,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1739807128906,1.0,0.2738162577152252,0.6072457432746887,0.6072457432746887,1.0,1.0,-1.297964334487915,0.5011579990386963,0.7968063354492188,0.1915758699178695,0.0,0.0,0.70949387550354,49.08963394165039,55.0,-10.710444450378418,-15716.5791015625,232.55894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.13671875,18000.0,0.0,0.0,0.3609068989753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747879266738892,0.8747966289520264,-8.736489689908922e-06,0.0,0.000366274616681,0.0,0.0,93.59439849853516,0.0,0.0,0.0,0.5178817510604858,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531349271535873,-3225.35546875,304.1458740234375,0.8332921862602234,0.2275273501873016,0.2055596560239792,292.68048095703125,297.1499938964844,293.1499938964844,0.0176316983997821,-861.3321533203125,304.1424560546875,0.5140796303749084,0.0593488700687885,0.0549153983592987,293.0970764160156,297.1499938964844,293.1499938964844,0.231308713555336,-3484.056396484375,304.1439514160156,0.9328873753547668,0.3169567286968231,0.222080573439598,293.07672119140625,297.1499938964844,293.1499938964844,0.3048735558986664,-5864.33203125,304.154296875,0.9990000128746032,0.4720620810985565,0.3735083937644958,293.0873413085937,297.1499938964844,293.1499938964844,0.004349703900516,-1628.7333984375,296.97125244140625,0.4927498996257782,0.050000000745058,0.2319483160972595,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042378902435,0.6060543060302734,0.6060543060302734,1.0,1.0,-1.3057619333267212,0.5038057565689087,0.8019562363624573,0.1925328820943832,0.0,0.0,0.7094283103942871,49.2867431640625,55.0,-23.19529914855957,-15775.7236328125,235.9004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0390625,18000.0,0.0,0.0,0.3609373867511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725156188011169,0.8725243210792542,-8.705347681825515e-06,0.0,0.0003663055831566,0.0,0.0,92.97913360595705,0.0,0.0,0.0,0.5168781280517578,4.0,0.0,1.0
