time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537846624851226,-3236.651123046875,304.1454467773437,0.8331722021102905,0.228037029504776,0.2060209363698959,292.684326171875,297.1499938964844,293.1499938964844,0.0211375635117292,-944.753173828125,304.1374816894531,0.5324941873550415,0.06454449146986,0.0601781085133552,293.0970153808594,297.1499938964844,293.1499938964844,0.2322706580162048,-3495.898193359375,304.1432800292969,0.9326886534690856,0.3176403939723968,0.2225596606731414,293.0743103027344,297.1499938964844,293.1499938964844,0.3062201738357544,-5886.2919921875,304.15106201171875,0.9990000128746032,0.4734674096107483,0.3745195269584656,293.0856018066406,297.1499938964844,293.1499938964844,0.004365537315607,-1635.287353515625,296.9777526855469,0.4923056364059448,0.050000000745058,0.2319858819246292,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.276462197303772,0.6048001646995544,0.6048001646995544,1.0,1.0,-1.3144664764404297,0.5067847967147827,0.807681679725647,0.1936603635549545,0.0,0.0,0.7111236453056335,49.6225814819336,58.0,-35.416316986083984,-15848.70703125,239.9273834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.3610482215881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873025119304657,0.8730338215827942,-8.698518286109902e-06,0.0,0.0003664180694613,0.0,0.0,93.0075912475586,0.0,0.0,0.0,0.5170772671699524,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551256626844406,-3259.883056640625,304.1447448730469,0.8314946889877319,0.2290659099817276,0.2069715857505798,292.6981506347656,297.1499938964844,293.1499938964844,0.0279869623482227,-1088.6800537109375,304.13037109375,0.5613735318183899,0.0735494792461395,0.0691335350275039,293.0968322753906,297.1499938964844,293.1499938964844,0.2342499643564224,-3520.157470703125,304.1422424316406,0.9302667379379272,0.3190169334411621,0.2235393971204757,293.07354736328125,297.1499938964844,293.1499938964844,0.3110656142234802,-5963.478515625,304.142578125,0.9990000128746032,0.4755512773990631,0.3786914944648742,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993485160171,-1649.1820068359375,296.9892578125,0.4904879033565521,0.050000000745058,0.2321425527334213,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800222039222717,0.6022039651870728,0.6022039651870728,1.0,1.0,-1.3327291011810305,0.5130256414413452,0.8197034597396851,0.1960190832614898,0.0,0.0,0.7181326150894165,50.74599838256836,61.0,-43.1423225402832,-16025.4794921875,249.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.876953125,18000.0,0.0,0.0,0.3616815209388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832474946975708,0.8832562565803528,-8.780382813711185e-06,0.0,0.0003670607693493,0.0,0.0,95.32810974121094,0.0,0.0,0.0,0.5214163064956665,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551256626844406,-3259.883056640625,304.1447448730469,0.8314946889877319,0.2290659099817276,0.2069715857505798,292.6981506347656,297.1499938964844,293.1499938964844,0.0279869623482227,-1088.6800537109375,304.13037109375,0.5613735318183899,0.0735494792461395,0.0691335350275039,293.0968322753906,297.1499938964844,293.1499938964844,0.2342499643564224,-3520.157470703125,304.1422424316406,0.9302667379379272,0.3190169334411621,0.2235393971204757,293.07354736328125,297.1499938964844,293.1499938964844,0.3110656142234802,-5963.478515625,304.142578125,0.9990000128746032,0.4755512773990631,0.3786914944648742,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993485160171,-1649.1820068359375,296.9892578125,0.4904879033565521,0.050000000745058,0.2321425527334213,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800222039222717,0.6022039651870728,0.6022039651870728,1.0,1.0,-1.3327291011810305,0.5130256414413452,0.8197034597396851,0.1960190832614898,0.0,0.0,0.7181326150894165,50.74599838256836,61.0,-43.1423225402832,-16025.4794921875,249.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.876953125,18000.0,0.0,0.0,0.3616815209388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832474946975708,0.8832562565803528,-8.780382813711185e-06,0.0,0.0003670607693493,0.0,0.0,95.32810974121094,0.0,0.0,0.0,0.5214163064956665,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564396768808365,-3282.49755859375,304.1443176269531,0.8284751176834106,0.2300947904586792,0.2079411894083023,292.7150573730469,297.1499938964844,293.1499938964844,0.0349282212555408,-1210.8717041015625,304.1255187988281,0.5824759006500244,0.081575408577919,0.0769704803824424,293.0967102050781,297.1499938964844,293.1499938964844,0.2361830472946167,-3543.6748046875,304.1416015625,0.925946056842804,0.3203911781311035,0.2245326787233352,293.0795593261719,297.1499938964844,293.1499938964844,0.3179657757282257,-6071.564453125,304.1335754394531,0.9990000128746032,0.476284384727478,0.3849459290504455,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327257201075,-1662.6785888671875,297.0015869140625,0.4877974987030029,0.050000000745058,0.2323809266090393,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842680811882019,0.5995299816131592,0.5995299816131592,1.0,1.0,-1.3522859811782837,0.5197283029556274,0.832557737827301,0.1985727399587631,0.0,0.0,0.7288248538970947,52.33102798461914,64.0,-41.2569694519043,-16227.9443359375,260.8116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.400390625,18000.0,0.0,0.0,0.3630761206150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027079343795776,0.9027169346809388,-8.96984329301631e-06,0.0,0.0003684761177282,0.0,0.0,100.11849212646484,0.0,0.0,0.0,0.5298853516578674,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564396768808365,-3282.49755859375,304.1443176269531,0.8284751176834106,0.2300947904586792,0.2079411894083023,292.7150573730469,297.1499938964844,293.1499938964844,0.0349282212555408,-1210.8717041015625,304.1255187988281,0.5824759006500244,0.081575408577919,0.0769704803824424,293.0967102050781,297.1499938964844,293.1499938964844,0.2361830472946167,-3543.6748046875,304.1416015625,0.925946056842804,0.3203911781311035,0.2245326787233352,293.0795593261719,297.1499938964844,293.1499938964844,0.3179657757282257,-6071.564453125,304.1335754394531,0.9990000128746032,0.476284384727478,0.3849459290504455,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327257201075,-1662.6785888671875,297.0015869140625,0.4877974987030029,0.050000000745058,0.2323809266090393,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842680811882019,0.5995299816131592,0.5995299816131592,1.0,1.0,-1.3522859811782837,0.5197283029556274,0.832557737827301,0.1985727399587631,0.0,0.0,0.7288248538970947,52.33102798461914,64.0,-41.2569694519043,-16227.9443359375,260.8116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.400390625,18000.0,0.0,0.0,0.3630761206150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027079343795776,0.9027169346809388,-8.96984329301631e-06,0.0,0.0003684761177282,0.0,0.0,100.11849212646484,0.0,0.0,0.0,0.5298853516578674,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577295809984207,-3304.581298828125,304.1440734863281,0.8245773315429688,0.231120765209198,0.2089206427335739,292.7328491210937,297.1499938964844,293.1499938964844,0.0418585054576396,-1329.369873046875,304.12225341796875,0.5983286499977112,0.0889883488416671,0.0841862931847572,293.0966186523437,297.1499938964844,293.1499938964844,0.2380745410919189,-3566.553466796875,304.1412658691406,0.9204062819480896,0.3217586874961853,0.2255311161279678,293.0922546386719,297.1499938964844,293.1499938964844,0.3264000713825226,-6201.974609375,304.125,0.9990000128746032,0.4755063652992248,0.3926744759082794,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656749814748,-1675.837646484375,297.01422119140625,0.4844997227191925,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890274822711944,0.5968148708343506,0.5968148708343506,1.0,1.0,-1.3729593753814695,0.526835560798645,0.8461238145828247,0.2013041377067566,0.0,0.0,0.7428460121154785,54.2690658569336,67.0,-37.42995834350586,-16447.490234375,273.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811767578125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.791015625,18000.0,0.0,0.0,0.3654008209705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929836630821228,0.929845929145813,-9.253051757696085e-06,0.0,0.0003708353906404,0.0,0.0,107.19364166259766,0.0,0.0,0.0,0.5418616533279419,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577295809984207,-3304.581298828125,304.1440734863281,0.8245773315429688,0.231120765209198,0.2089206427335739,292.7328491210937,297.1499938964844,293.1499938964844,0.0418585054576396,-1329.369873046875,304.12225341796875,0.5983286499977112,0.0889883488416671,0.0841862931847572,293.0966186523437,297.1499938964844,293.1499938964844,0.2380745410919189,-3566.553466796875,304.1412658691406,0.9204062819480896,0.3217586874961853,0.2255311161279678,293.0922546386719,297.1499938964844,293.1499938964844,0.3264000713825226,-6201.974609375,304.125,0.9990000128746032,0.4755063652992248,0.3926744759082794,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656749814748,-1675.837646484375,297.01422119140625,0.4844997227191925,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890274822711944,0.5968148708343506,0.5968148708343506,1.0,1.0,-1.3729593753814695,0.526835560798645,0.8461238145828247,0.2013041377067566,0.0,0.0,0.7428460121154785,54.2690658569336,67.0,-37.42995834350586,-16447.490234375,273.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811767578125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.791015625,18000.0,0.0,0.0,0.3654008209705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929836630821228,0.929845929145813,-9.253051757696085e-06,0.0,0.0003708353906404,0.0,0.0,107.19364166259766,0.0,0.0,0.0,0.5418616533279419,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589962691068649,-3326.169189453125,304.1439208984375,0.8200843930244446,0.2321443259716034,0.2099077403545379,292.7510986328125,297.1499938964844,293.1499938964844,0.0481156408786773,-1437.726318359375,304.12109375,0.6102930307388306,0.09585702419281,0.0908905044198036,293.0965881347656,297.1499938964844,293.1499938964844,0.2399250566959381,-3588.8291015625,304.1410827636719,0.9141491651535034,0.3231197595596313,0.2265326678752899,293.11090087890625,297.1499938964844,293.1499938964844,0.3360275328159332,-6349.10986328125,304.1173400878906,0.9990000128746032,0.4731976389884949,0.4014983475208282,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983588159084,-1688.7340087890625,297.0272827148437,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941634058952331,0.5940871238708496,0.5940871238708496,1.0,1.0,-1.39440655708313,0.5342176556587219,0.860188901424408,0.2041547745466232,0.0,0.0,0.7598476409912109,56.49237060546875,70.0,-33.53173065185547,-16678.1953125,287.9758605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459655761719,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.78125,18000.0,0.0,0.0,0.368734210729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635056257247924,0.9635152220726012,-9.62386911851354e-06,0.0,0.0003742183325812,0.0,0.0,116.54495239257812,0.0,0.0,0.0,0.5569103360176086,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589962691068649,-3326.169189453125,304.1439208984375,0.8200843930244446,0.2321443259716034,0.2099077403545379,292.7510986328125,297.1499938964844,293.1499938964844,0.0481156408786773,-1437.726318359375,304.12109375,0.6102930307388306,0.09585702419281,0.0908905044198036,293.0965881347656,297.1499938964844,293.1499938964844,0.2399250566959381,-3588.8291015625,304.1410827636719,0.9141491651535034,0.3231197595596313,0.2265326678752899,293.11090087890625,297.1499938964844,293.1499938964844,0.3360275328159332,-6349.10986328125,304.1173400878906,0.9990000128746032,0.4731976389884949,0.4014983475208282,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983588159084,-1688.7340087890625,297.0272827148437,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941634058952331,0.5940871238708496,0.5940871238708496,1.0,1.0,-1.39440655708313,0.5342176556587219,0.860188901424408,0.2041547745466232,0.0,0.0,0.7598476409912109,56.49237060546875,70.0,-33.53173065185547,-16678.1953125,287.9758605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459655761719,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.78125,18000.0,0.0,0.0,0.368734210729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635056257247924,0.9635152220726012,-9.62386911851354e-06,0.0,0.0003742183325812,0.0,0.0,116.54495239257812,0.0,0.0,0.0,0.5569103360176086,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596214026212692,-3336.79052734375,304.1438903808594,0.8176727294921875,0.2326552718877792,0.210403710603714,292.7604064941406,297.1499938964844,293.1499938964844,0.0510396473109722,-1488.93408203125,304.1210327148437,0.6150339841842651,0.0990809351205825,0.0940495282411575,293.0965576171875,297.1499938964844,293.1499938964844,0.2408357262611389,-3599.756591796875,304.1410522460937,0.9108899831771852,0.3237980902194977,0.227034330368042,293.1222229003906,297.1499938964844,293.1499938964844,0.3412075042724609,-6427.6259765625,304.1138610839844,0.9990000128746032,0.4714742600917816,0.4062325954437256,293.0791015625,297.1499938964844,293.1499938964844,0.0045147188939154,-1695.1298828125,297.0340881347656,0.4786502718925476,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968364953994751,0.5927256941795349,0.5927256941795349,1.0,1.0,-1.4053086042404177,0.5379685759544373,0.8673399686813354,0.2056046575307846,0.0,0.0,0.7693716287612915,57.6949348449707,70.0,-31.701393127441406,-16796.298828125,295.5406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5514831542969,308.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17595.873046875,18000.0,0.0,0.0,0.3707824647426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824413061141968,0.9824511408805848,-9.840410712058656e-06,0.0,0.0003762970445677,0.0,0.0,122.07887268066406,0.0,0.0,0.0,0.5654493570327759,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602409780025482,-3347.296630859375,304.1438903808594,0.815172016620636,0.2331656068563461,0.2109010517597198,292.76983642578125,297.1499938964844,293.1499938964844,0.0538195297122001,-1538.0714111328125,304.1212463378906,0.6190176010131836,0.1021604463458061,0.0970751866698265,293.0965576171875,297.1499938964844,293.1499938964844,0.2417365610599517,-3610.544921875,304.1410522460937,0.9076146483421326,0.3244750201702118,0.2275364696979522,293.1346740722656,297.1499938964844,293.1499938964844,0.3465932607650757,-6508.82470703125,304.11065673828125,0.9990000128746032,0.4693816304206848,0.4111417829990387,293.0790100097656,297.1499938964844,293.1499938964844,0.004531136713922,-1701.5076904296875,297.0411682128906,0.4764676094055176,0.050000000745058,0.2334223836660385,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995627224445343,0.5913690328598022,0.5913690328598022,1.0,1.0,-1.4162741899490356,0.5417379140853882,0.8745362758636475,0.2070607542991638,0.0,0.0,0.779525637626648,58.95062255859375,58.0,-29.937334060668945,-16915.630859375,303.3633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518127441406,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17567.02734375,18000.0,0.0,0.0,0.3730773627758026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025724172592163,1.002582550048828,-1.0076548278448172e-05,0.0,0.0003786261077038,0.0,0.0,128.18177795410156,0.0,0.0,0.0,0.5745805501937866,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.161165714263916,-3362.62646484375,304.1444091796875,0.8179102540016174,0.2342391312122345,0.2118249386548996,292.7884216308594,297.1499938964844,293.1499938964844,0.0588076524436473,-1627.2760009765625,304.12255859375,0.6313000321388245,0.108024924993515,0.1026786118745803,293.0963439941406,297.1499938964844,293.1499938964844,0.2430865466594696,-3626.3388671875,304.1418151855469,0.9110746383666992,0.3258739709854126,0.2284820973873138,293.1520690917969,297.1499938964844,293.1499938964844,0.3450055718421936,-6477.99853515625,304.1270446777344,0.9990000128746032,0.4661975800991058,0.4086004793643951,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521543361246,-1708.90234375,297.06463623046875,0.4776033461093902,0.050000000745058,0.2333177775144577,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991881072521209,0.5894889235496521,0.5894889235496521,1.0,1.0,-1.4220805168151855,0.5429207682609558,0.8791597485542297,0.2070223093032837,0.0,0.0,0.7989529967308044,58.491966247558594,46.0,-0.2951529622077942,-17039.525390625,304.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616577148437,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17553.69921875,18000.0,0.0,0.0,0.3781647086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440865755081177,1.0440971851348877,-1.0589485100354068e-05,0.0,0.000383789098123,0.0,0.0,141.56668090820312,0.0,0.0,0.0,0.5935108661651611,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.161165714263916,-3362.62646484375,304.1444091796875,0.8179102540016174,0.2342391312122345,0.2118249386548996,292.7884216308594,297.1499938964844,293.1499938964844,0.0588076524436473,-1627.2760009765625,304.12255859375,0.6313000321388245,0.108024924993515,0.1026786118745803,293.0963439941406,297.1499938964844,293.1499938964844,0.2430865466594696,-3626.3388671875,304.1418151855469,0.9110746383666992,0.3258739709854126,0.2284820973873138,293.1520690917969,297.1499938964844,293.1499938964844,0.3450055718421936,-6477.99853515625,304.1270446777344,0.9990000128746032,0.4661975800991058,0.4086004793643951,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521543361246,-1708.90234375,297.06463623046875,0.4776033461093902,0.050000000745058,0.2333177775144577,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991881072521209,0.5894889235496521,0.5894889235496521,1.0,1.0,-1.4220805168151855,0.5429207682609558,0.8791597485542297,0.2070223093032837,0.0,0.0,0.7989529967308044,58.491966247558594,46.0,-0.2951529622077942,-17039.525390625,304.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616577148437,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17553.69921875,18000.0,0.0,0.0,0.3781647086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440865755081177,1.0440971851348877,-1.0589485100354068e-05,0.0,0.000383789098123,0.0,0.0,141.56668090820312,0.0,0.0,0.0,0.5935108661651611,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615360528230667,-3367.952880859375,304.1456604003906,0.8275575637817383,0.2353671193122863,0.2127166092395782,292.80487060546875,297.1499938964844,293.1499938964844,0.0632712841033935,-1708.108154296875,304.124267578125,0.648604691028595,0.1138425841927528,0.108058400452137,293.095947265625,297.1499938964844,293.1499938964844,0.2435926347970962,-3631.435302734375,304.14373779296875,0.9241939187049866,0.3273106813430786,0.2293918281793594,293.1454467773437,297.1499938964844,293.1499938964844,0.3314199447631836,-6263.107421875,304.1575622558594,0.9990000128746032,0.4674327075481415,0.3951939642429352,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562284067273,-1707.970703125,297.1083374023437,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944802045822143,0.5883350968360901,0.5883350968360901,1.0,1.0,-1.4139660596847534,0.5387123823165894,0.8752536773681641,0.2043684422969818,0.0,0.0,0.8111029863357544,55.47274398803711,49.0,42.32561492919922,-17046.619140625,293.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.587890625,18000.0,0.0,0.0,0.3832626938819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762852430343628,1.076296329498291,-1.103050817619078e-05,0.0,0.0003889629151672,0.0,0.0,152.90451049804688,0.0,0.0,0.0,0.6083544492721558,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615360528230667,-3367.952880859375,304.1456604003906,0.8275575637817383,0.2353671193122863,0.2127166092395782,292.80487060546875,297.1499938964844,293.1499938964844,0.0632712841033935,-1708.108154296875,304.124267578125,0.648604691028595,0.1138425841927528,0.108058400452137,293.095947265625,297.1499938964844,293.1499938964844,0.2435926347970962,-3631.435302734375,304.14373779296875,0.9241939187049866,0.3273106813430786,0.2293918281793594,293.1454467773437,297.1499938964844,293.1499938964844,0.3314199447631836,-6263.107421875,304.1575622558594,0.9990000128746032,0.4674327075481415,0.3951939642429352,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562284067273,-1707.970703125,297.1083374023437,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944802045822143,0.5883350968360901,0.5883350968360901,1.0,1.0,-1.4139660596847534,0.5387123823165894,0.8752536773681641,0.2043684422969818,0.0,0.0,0.8111029863357544,55.47274398803711,49.0,42.32561492919922,-17046.619140625,293.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.587890625,18000.0,0.0,0.0,0.3832626938819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762852430343628,1.076296329498291,-1.103050817619078e-05,0.0,0.0003889629151672,0.0,0.0,152.90451049804688,0.0,0.0,0.0,0.6083544492721558,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617871671915054,-3371.17236328125,304.14666748046875,0.8345612287521362,0.2364831119775772,0.2136549949645996,292.8189697265625,297.1499938964844,293.1499938964844,0.0676411315798759,-1788.537109375,304.12554931640625,0.6646502614021301,0.1197231486439704,0.1135355830192565,293.0957336425781,297.1499938964844,293.1499938964844,0.2438797354698181,-3633.889404296875,304.1452941894531,0.9338735938072203,0.3287263810634613,0.2303292900323867,293.12109375,297.1499938964844,293.1499938964844,0.3213778734207153,-6107.22998046875,304.1712341308594,0.9990000128746032,0.4724755883216858,0.3863281011581421,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594424009323,-1706.1097412109375,297.157958984375,0.4872051477432251,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923147976398468,0.5870908498764038,0.5870908498764038,1.0,1.0,-1.4117263555526731,0.5369717478752136,0.8747546672821045,0.2028700858354568,0.0,0.0,0.8157569169998169,53.57900238037109,52.0,54.512393951416016,-17076.359375,288.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9453125,18000.0,0.0,0.0,0.3878581523895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934221744537354,1.093433499336243,-1.129255997511791e-05,0.0,0.0003936267166864,0.0,0.0,159.41331481933594,0.0,0.0,0.0,0.6163801550865173,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617871671915054,-3371.17236328125,304.14666748046875,0.8345612287521362,0.2364831119775772,0.2136549949645996,292.8189697265625,297.1499938964844,293.1499938964844,0.0676411315798759,-1788.537109375,304.12554931640625,0.6646502614021301,0.1197231486439704,0.1135355830192565,293.0957336425781,297.1499938964844,293.1499938964844,0.2438797354698181,-3633.889404296875,304.1452941894531,0.9338735938072203,0.3287263810634613,0.2303292900323867,293.12109375,297.1499938964844,293.1499938964844,0.3213778734207153,-6107.22998046875,304.1712341308594,0.9990000128746032,0.4724755883216858,0.3863281011581421,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594424009323,-1706.1097412109375,297.157958984375,0.4872051477432251,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923147976398468,0.5870908498764038,0.5870908498764038,1.0,1.0,-1.4117263555526731,0.5369717478752136,0.8747546672821045,0.2028700858354568,0.0,0.0,0.8157569169998169,53.57900238037109,52.0,54.512393951416016,-17076.359375,288.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9453125,18000.0,0.0,0.0,0.3878581523895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934221744537354,1.093433499336243,-1.129255997511791e-05,0.0,0.0003936267166864,0.0,0.0,159.41331481933594,0.0,0.0,0.0,0.6163801550865173,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622676849365234,-3378.623046875,304.14697265625,0.8384888172149658,0.2375811040401458,0.2146104276180267,292.8318176269531,297.1499938964844,293.1499938964844,0.0720194727182388,-1870.70751953125,304.1264038085937,0.6782493591308594,0.1255041360855102,0.1190150082111358,293.0956115722656,297.1499938964844,293.1499938964844,0.2445006370544433,-3640.7373046875,304.14581298828125,0.9391685724258424,0.3301266729831695,0.2312803715467453,293.0958251953125,297.1499938964844,293.1499938964844,0.3162800967693329,-6029.982421875,304.17242431640625,0.9990000128746032,0.478333830833435,0.3822791576385498,293.0790100097656,297.1499938964844,293.1499938964844,0.0045693605206906,-1707.62548828125,297.19830322265625,0.4889388084411621,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.291956752538681,0.5856802463531494,0.5856802463531494,1.0,1.0,-1.4155428409576416,0.5376444458961487,0.8778984546661377,0.2026381492614746,0.0,0.0,0.8175055980682373,52.80941390991211,55.0,42.42039108276367,-17142.033203125,288.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.330078125,18000.0,0.0,0.0,0.3919363617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009714603424072,1.100982904434204,-1.141450229624752e-05,0.0,0.0003977655724156,0.0,0.0,162.39349365234375,0.0,0.0,0.0,0.619964599609375,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622676849365234,-3378.623046875,304.14697265625,0.8384888172149658,0.2375811040401458,0.2146104276180267,292.8318176269531,297.1499938964844,293.1499938964844,0.0720194727182388,-1870.70751953125,304.1264038085937,0.6782493591308594,0.1255041360855102,0.1190150082111358,293.0956115722656,297.1499938964844,293.1499938964844,0.2445006370544433,-3640.7373046875,304.14581298828125,0.9391685724258424,0.3301266729831695,0.2312803715467453,293.0958251953125,297.1499938964844,293.1499938964844,0.3162800967693329,-6029.982421875,304.17242431640625,0.9990000128746032,0.478333830833435,0.3822791576385498,293.0790100097656,297.1499938964844,293.1499938964844,0.0045693605206906,-1707.62548828125,297.19830322265625,0.4889388084411621,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.291956752538681,0.5856802463531494,0.5856802463531494,1.0,1.0,-1.4155428409576416,0.5376444458961487,0.8778984546661377,0.2026381492614746,0.0,0.0,0.8175055980682373,52.80941390991211,55.0,42.42039108276367,-17142.033203125,288.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.330078125,18000.0,0.0,0.0,0.3919363617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009714603424072,1.100982904434204,-1.141450229624752e-05,0.0,0.0003977655724156,0.0,0.0,162.39349365234375,0.0,0.0,0.0,0.619964599609375,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625821739435196,-3383.697998046875,304.1469421386719,0.8395182490348816,0.2381254732608795,0.2150945216417312,292.83819580078125,297.1499938964844,293.1499938964844,0.0741491466760635,-1911.173828125,304.1268005371094,0.684004008769989,0.1282808184623718,0.1216769143939018,293.0955505371094,297.1499938964844,293.1499938964844,0.244921013712883,-3645.579345703125,304.14581298828125,0.9405099749565125,0.3308239281177521,0.2317619919776916,293.0850524902344,297.1499938964844,293.1499938964844,0.315201997756958,-6014.529296875,304.1702880859375,0.9990000128746032,0.4811378419399261,0.3816492855548858,293.0790710449219,297.1499938964844,293.1499938964844,0.0045765424147248,-1709.4744873046875,297.2158203125,0.4892094433307647,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923389673233032,0.5849060416221619,0.5849060416221619,1.0,1.0,-1.4191113710403442,0.5386270880699158,0.8804842829704285,0.2028397768735885,0.0,0.0,0.8177711963653564,52.74027633666992,55.0,34.08280944824219,-17186.568359375,289.6255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.486328125,18000.0,0.0,0.0,0.3937930762767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102696180343628,1.1027076244354248,-1.1444176379882263e-05,0.0,0.0003996498999185,0.0,0.0,163.09674072265625,0.0,0.0,0.0,0.6207921504974365,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629446595907211,-3389.637939453125,304.1468505859375,0.8399935364723206,0.2386667728424072,0.2155820578336715,292.8446655273437,297.1499938964844,293.1499938964844,0.0762216970324516,-1950.837158203125,304.12725830078125,0.689028799533844,0.1309630274772644,0.1242602467536926,293.09552001953125,297.1499938964844,293.1499938964844,0.2454133629798889,-3651.338134765625,304.1456604003906,0.9410932660102844,0.3315193057060241,0.2322470843791961,293.076171875,297.1499938964844,293.1499938964844,0.3150007128715515,-6012.76708984375,304.1669616699219,0.9990000128746032,0.4837059676647186,0.3818273842334747,293.0790710449219,297.1499938964844,293.1499938964844,0.0045851343311369,-1712.0157470703125,297.231689453125,0.4891327619552612,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930392920970917,0.5840887427330017,0.5840887427330017,1.0,1.0,-1.4236010313034058,0.5399632453918457,0.8836378455162048,0.203211560845375,0.0,0.0,0.8179121613502502,52.85200881958008,58.0,25.434783935546875,-17238.06640625,291.84539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,308.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.42578125,18000.0,0.0,0.0,0.3955411314964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10365891456604,1.103670358657837,-1.1461357644293456e-05,0.0,0.0004014239530079,0.0,0.0,163.4961700439453,0.0,0.0,0.0,0.6212608218193054,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637967079877853,-3403.790283203125,304.146484375,0.8395211696624756,0.2397398799657821,0.2165645062923431,292.8577575683594,297.1499938964844,293.1499938964844,0.0801878049969673,-2027.4239501953125,304.12823486328125,0.6970348954200745,0.1360431760549545,0.1291742920875549,293.09552001953125,297.1499938964844,293.1499938964844,0.2465905249118805,-3665.27880859375,304.1451416015625,0.9403282403945924,0.3329036235809326,0.2332252860069275,293.0648498535156,297.1499938964844,293.1499938964844,0.3168913722038269,-6044.71630859375,304.1581115722656,0.9990000128746032,0.4878903329372406,0.3842532336711883,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061631292104,-1718.9610595703125,297.25933837890625,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952438592910766,0.582341194152832,0.582341194152832,1.0,1.0,-1.4348756074905396,0.5435080528259277,0.8913676142692566,0.2043676972389221,0.0,0.0,0.8184831738471985,53.53982162475586,61.0,9.270455360412598,-17359.76953125,298.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21728515625,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.203125,18000.0,0.0,0.0,0.3987689018249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048702001571655,1.1048816442489624,-1.1480266039143316e-05,0.0,0.0004046997637487,0.0,0.0,163.9723663330078,0.0,0.0,0.0,0.6218522191047668,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637967079877853,-3403.790283203125,304.146484375,0.8395211696624756,0.2397398799657821,0.2165645062923431,292.8577575683594,297.1499938964844,293.1499938964844,0.0801878049969673,-2027.4239501953125,304.12823486328125,0.6970348954200745,0.1360431760549545,0.1291742920875549,293.09552001953125,297.1499938964844,293.1499938964844,0.2465905249118805,-3665.27880859375,304.1451416015625,0.9403282403945924,0.3329036235809326,0.2332252860069275,293.0648498535156,297.1499938964844,293.1499938964844,0.3168913722038269,-6044.71630859375,304.1581115722656,0.9990000128746032,0.4878903329372406,0.3842532336711883,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061631292104,-1718.9610595703125,297.25933837890625,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952438592910766,0.582341194152832,0.582341194152832,1.0,1.0,-1.4348756074905396,0.5435080528259277,0.8913676142692566,0.2043676972389221,0.0,0.0,0.8184831738471985,53.53982162475586,61.0,9.270455360412598,-17359.76953125,298.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21728515625,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.203125,18000.0,0.0,0.0,0.3987689018249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048702001571655,1.1048816442489624,-1.1480266039143316e-05,0.0,0.0004046997637487,0.0,0.0,163.9723663330078,0.0,0.0,0.0,0.6218522191047668,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647857725620269,-3420.365966796875,304.14599609375,0.8375232815742493,0.2407995760440826,0.2175527513027191,292.8710021972656,297.1499938964844,293.1499938964844,0.0839248821139335,-2100.261962890625,304.1292419433594,0.7026740312576294,0.1407599598169326,0.1337587386369705,293.0955505371094,297.1499938964844,293.1499938964844,0.247977077960968,-3681.8173828125,304.1444396972656,0.937474012374878,0.3342773020267486,0.2342102080583572,293.062255859375,297.1499938964844,293.1499938964844,0.3213511109352112,-6115.85302734375,304.1479797363281,0.9990000128746032,0.490590751171112,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314061619341,-1727.9271240234375,297.2826232910156,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983189523220062,0.5804730653762817,0.5804730653762817,1.0,1.0,-1.448597073554993,0.5479754209518433,0.9006216526031494,0.2059516310691833,0.0,0.0,0.8202604055404663,54.74486923217773,64.0,-3.7266128063201904,-17503.263671875,307.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796936035156,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.107421875,18000.0,0.0,0.0,0.4017468392848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071525812149048,1.1071641445159912,-1.1507510862429626e-05,0.0,0.0004077219928149,0.0,0.0,164.78758239746094,0.0,0.0,0.0,0.6229255795478821,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647857725620269,-3420.365966796875,304.14599609375,0.8375232815742493,0.2407995760440826,0.2175527513027191,292.8710021972656,297.1499938964844,293.1499938964844,0.0839248821139335,-2100.261962890625,304.1292419433594,0.7026740312576294,0.1407599598169326,0.1337587386369705,293.0955505371094,297.1499938964844,293.1499938964844,0.247977077960968,-3681.8173828125,304.1444396972656,0.937474012374878,0.3342773020267486,0.2342102080583572,293.062255859375,297.1499938964844,293.1499938964844,0.3213511109352112,-6115.85302734375,304.1479797363281,0.9990000128746032,0.490590751171112,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314061619341,-1727.9271240234375,297.2826232910156,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983189523220062,0.5804730653762817,0.5804730653762817,1.0,1.0,-1.448597073554993,0.5479754209518433,0.9006216526031494,0.2059516310691833,0.0,0.0,0.8202604055404663,54.74486923217773,64.0,-3.7266128063201904,-17503.263671875,307.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796936035156,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.107421875,18000.0,0.0,0.0,0.4017468392848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071525812149048,1.1071641445159912,-1.1507510862429626e-05,0.0,0.0004077219928149,0.0,0.0,164.78758239746094,0.0,0.0,0.0,0.6229255795478821,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658710390329361,-3438.613525390625,304.1455383300781,0.8344060778617859,0.2418449223041534,0.2185426503419876,292.8843688964844,297.1499938964844,293.1499938964844,0.0874310657382011,-2169.015380859375,304.1303405761719,0.7063615918159485,0.1451138108968734,0.1380130797624588,293.0956420898437,297.1499938964844,293.1499938964844,0.249512180685997,-3700.1591796875,304.14373779296875,0.9330410361289978,0.3356376886367798,0.235197439789772,293.0677490234375,297.1499938964844,293.1499938964844,0.3278611302375793,-6217.6025390625,304.1378479003906,0.9990000128746032,0.4917169511318207,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.0046598296612501,-1738.3780517578125,297.3028259277344,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020603954792022,0.5785223245620728,0.5785223245620728,1.0,1.0,-1.464130401611328,0.5531216263771057,0.9110087752342224,0.2078441083431244,0.0,0.0,0.8238883018493652,56.367977142333984,67.0,-12.98263454437256,-17664.66796875,318.6544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302307128906,308.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.388671875,18000.0,0.0,0.0,0.4046151041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121952533721924,1.1122068166732788,-1.1568070476641878e-05,0.0,0.0004106328997295,0.0,0.0,166.600830078125,0.0,0.0,0.0,0.625271737575531,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658710390329361,-3438.613525390625,304.1455383300781,0.8344060778617859,0.2418449223041534,0.2185426503419876,292.8843688964844,297.1499938964844,293.1499938964844,0.0874310657382011,-2169.015380859375,304.1303405761719,0.7063615918159485,0.1451138108968734,0.1380130797624588,293.0956420898437,297.1499938964844,293.1499938964844,0.249512180685997,-3700.1591796875,304.14373779296875,0.9330410361289978,0.3356376886367798,0.235197439789772,293.0677490234375,297.1499938964844,293.1499938964844,0.3278611302375793,-6217.6025390625,304.1378479003906,0.9990000128746032,0.4917169511318207,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.0046598296612501,-1738.3780517578125,297.3028259277344,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020603954792022,0.5785223245620728,0.5785223245620728,1.0,1.0,-1.464130401611328,0.5531216263771057,0.9110087752342224,0.2078441083431244,0.0,0.0,0.8238883018493652,56.367977142333984,67.0,-12.98263454437256,-17664.66796875,318.6544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302307128906,308.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.388671875,18000.0,0.0,0.0,0.4046151041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121952533721924,1.1122068166732788,-1.1568070476641878e-05,0.0,0.0004106328997295,0.0,0.0,166.600830078125,0.0,0.0,0.0,0.625271737575531,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670161336660385,-3457.873779296875,304.1451110839844,0.8305206894874573,0.242874875664711,0.2195304781198501,292.8974304199219,297.1499938964844,293.1499938964844,0.0907493233680725,-2234.29638671875,304.13134765625,0.7085878849029541,0.1491978615522384,0.1419982761144638,293.0957946777344,297.1499938964844,293.1499938964844,0.2511410415172577,-3719.6025390625,304.14312744140625,0.9274945259094238,0.3369821906089782,0.2361829876899719,293.08026123046875,297.1499938964844,293.1499938964844,0.335965096950531,-6342.48291015625,304.12841796875,0.9990000128746032,0.4912727475166321,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046906215138733,-1749.8792724609375,297.3211975097656,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.306304007768631,0.5765213966369629,0.5765213966369629,1.0,1.0,-1.4810025691986084,0.5587684512138367,0.922234058380127,0.2099606543779373,0.0,0.0,0.8297095894813538,58.32668685913086,70.0,-18.90406608581543,-17840.46484375,331.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.107421875,18000.0,0.0,0.0,0.407510757446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209334135055542,1.1209450960159302,-1.1677005204546733e-05,0.0,0.0004135716008022,0.0,0.0,169.8112335205078,0.0,0.0,0.0,0.6293355226516724,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670161336660385,-3457.873779296875,304.1451110839844,0.8305206894874573,0.242874875664711,0.2195304781198501,292.8974304199219,297.1499938964844,293.1499938964844,0.0907493233680725,-2234.29638671875,304.13134765625,0.7085878849029541,0.1491978615522384,0.1419982761144638,293.0957946777344,297.1499938964844,293.1499938964844,0.2511410415172577,-3719.6025390625,304.14312744140625,0.9274945259094238,0.3369821906089782,0.2361829876899719,293.08026123046875,297.1499938964844,293.1499938964844,0.335965096950531,-6342.48291015625,304.12841796875,0.9990000128746032,0.4912727475166321,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046906215138733,-1749.8792724609375,297.3211975097656,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.306304007768631,0.5765213966369629,0.5765213966369629,1.0,1.0,-1.4810025691986084,0.5587684512138367,0.922234058380127,0.2099606543779373,0.0,0.0,0.8297095894813538,58.32668685913086,70.0,-18.90406608581543,-17840.46484375,331.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.107421875,18000.0,0.0,0.0,0.407510757446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209334135055542,1.1209450960159302,-1.1677005204546733e-05,0.0,0.0004135716008022,0.0,0.0,169.8112335205078,0.0,0.0,0.0,0.6293355226516724,4.0,0.0,1.0
