time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676023602485656,-3467.72705078125,304.1449279785156,0.8283751010894775,0.2433838099241256,0.2200226485729217,292.9037780761719,297.1499938964844,293.1499938964844,0.0923513323068618,-2265.840087890625,304.1318359375,0.7092776894569397,0.1511495411396026,0.1439084857702255,293.0959167480469,297.1499938964844,293.1499938964844,0.2519773542881012,-3729.5703125,304.1428527832031,0.9244321584701538,0.3376478254795074,0.2366740852594375,293.0888366699219,297.1499938964844,293.1499938964844,0.3404989540576935,-6411.71240234375,304.1241149902344,0.9990000128746032,0.4904735684394836,0.4074698388576507,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067706473171,-1755.94140625,297.3300170898437,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085733354091644,0.5755186080932617,0.5755186080932617,1.0,1.0,-1.4898252487182615,0.5617417693138123,0.9280834197998048,0.2110887616872787,0.0,0.0,0.8334993720054626,59.41143798828125,70.0,-20.83393669128418,-17932.693359375,338.3905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36883544921875,308.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17872.294921875,18000.0,0.0,0.0,0.4090071618556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268223524093628,1.1268340349197388,-1.1752225873351564e-05,0.0,0.0004150902677793,0.0,0.0,172.0135040283203,0.0,0.0,0.0,0.6320778131484985,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681919395923614,-3477.632568359375,304.144775390625,0.8261299133300781,0.2438887506723404,0.2205132842063903,292.9100036621094,297.1499938964844,293.1499938964844,0.0939157083630561,-2296.636474609375,304.1322937011719,0.7097341418266296,0.1530466228723526,0.1457664519548416,293.0960388183594,297.1499938964844,293.1499938964844,0.2528194785118103,-3739.59912109375,304.1426086425781,0.921241044998169,0.3383089601993561,0.2371636480093002,293.0987854003906,297.1499938964844,293.1499938964844,0.3452967703342438,-6484.55419921875,304.1201171875,0.9990000128746032,0.4892978072166443,0.411962628364563,293.0774841308594,297.1499938964844,293.1499938964844,0.0047233356162905,-1762.162109375,297.3388061523437,0.476094901561737,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109216392040252,0.5745309591293335,0.5745309591293335,1.0,1.0,-1.4988465309143066,0.5648035407066345,0.934042990207672,0.2122641801834106,0.0,0.0,0.8378797769546509,60.55695724487305,73.0,-22.1457748413086,-18027.203125,345.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3701171875,308.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.30859375,18000.0,0.0,0.0,0.41055428981781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337372064590454,1.1337491273880005,-1.1841950254165567e-05,0.0,0.0004166604194324,0.0,0.0,174.63499450683594,0.0,0.0,0.0,0.6353022456169128,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693756431341171,-3497.492919921875,304.1445617675781,0.82142174243927,0.2448866814374923,0.2214893251657486,292.92205810546875,297.1499938964844,293.1499938964844,0.0969382002949714,-2356.04736328125,304.1331481933594,0.7100773453712463,0.1566767543554306,0.1493335664272308,293.0963134765625,297.1499938964844,293.1499938964844,0.2545126080513,-3759.72265625,304.14227294921875,0.9146553874015808,0.3396175503730774,0.2381375581026077,293.1222229003906,297.1499938964844,293.1499938964844,0.3555496335029602,-6638.92724609375,304.113037109375,0.9990000128746032,0.4858487546443939,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.0047577931545674,-1775.0731201171875,297.3567810058594,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158050775527954,0.5726267099380493,0.5726267099380493,1.0,1.0,-1.5173344612121582,0.5711484551429749,0.9461860060691832,0.2147451639175415,0.0,0.0,0.8483887910842896,63.005184173583984,61.0,-23.473188400268555,-18221.4453125,361.0540161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3555603027344,308.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17804.998046875,18000.0,0.0,0.0,0.4138424694538116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504948139190674,1.150506854057312,-1.2064372640452348e-05,0.0,0.0004199974937364,0.0,0.0,181.13563537597656,0.0,0.0,0.0,0.6431358456611633,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693756431341171,-3497.492919921875,304.1445617675781,0.82142174243927,0.2448866814374923,0.2214893251657486,292.92205810546875,297.1499938964844,293.1499938964844,0.0969382002949714,-2356.04736328125,304.1331481933594,0.7100773453712463,0.1566767543554306,0.1493335664272308,293.0963134765625,297.1499938964844,293.1499938964844,0.2545126080513,-3759.72265625,304.14227294921875,0.9146553874015808,0.3396175503730774,0.2381375581026077,293.1222229003906,297.1499938964844,293.1499938964844,0.3555496335029602,-6638.92724609375,304.113037109375,0.9990000128746032,0.4858487546443939,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.0047577931545674,-1775.0731201171875,297.3567810058594,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158050775527954,0.5726267099380493,0.5726267099380493,1.0,1.0,-1.5173344612121582,0.5711484551429749,0.9461860060691832,0.2147451639175415,0.0,0.0,0.8483887910842896,63.005184173583984,61.0,-23.473188400268555,-18221.4453125,361.0540161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3555603027344,308.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17804.998046875,18000.0,0.0,0.0,0.4138424694538116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504948139190674,1.150506854057312,-1.2064372640452348e-05,0.0,0.0004199974937364,0.0,0.0,181.13563537597656,0.0,0.0,0.0,0.6431358456611633,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241668939590454,0.0,0.2223818451166153,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168259024620056,0.0,0.152633935213089,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.918327271938324,0.0,0.2390426248311996,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186447858810425,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843688964844,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715346336364746,0.5715346336364746,1.0,1.0,-1.519956350326538,0.5713458061218262,0.9486106038093568,0.2145221382379531,0.0,0.0,0.0,62.42622375488281,60.0,2.2043566703796387,-18303.640625,360.8663024902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3376159667969,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694512367248535,1.1694636344909668,-1.2329075616435148e-05,0.0,0.0,0.0,0.0,188.7945251464844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241668939590454,0.0,0.2223818451166153,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168259024620056,0.0,0.152633935213089,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.918327271938324,0.0,0.2390426248311996,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186447858810425,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843688964844,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715346336364746,0.5715346336364746,1.0,1.0,-1.519956350326538,0.5713458061218262,0.9486106038093568,0.2145221382379531,0.0,0.0,0.0,62.42622375488281,60.0,2.2043566703796387,-18303.640625,360.8663024902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3376159667969,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694512367248535,1.1694636344909668,-1.2329075616435148e-05,0.0,0.0,0.0,0.0,188.7945251464844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69683837890625,0.0,0.0,0.0009095479617826,292.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757995605469,0.0,0.0,0.000660807127133,292.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0009494423284195,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0017768259858712,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,0.0013399390736594,291.1983642578125,294.1499938964844,255.910400390625,255.07302856445312,272.1686706542969,277.2044982910156,291.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067408801987767,0.0002447202859912,0.006496159825474,-0.0579832755029201,0.0,0.0,0.0,-0.0452874153852462,60.0,-390.6498107910156,-0.0,-3.119693701592041e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.71095560072181e-18,-6.711786503647119e-18,8.306277706257752e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69683837890625,0.0,0.0,0.0009095479617826,292.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757995605469,0.0,0.0,0.000660807127133,292.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0009494423284195,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0017768259858712,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,0.0013399390736594,291.1983642578125,294.1499938964844,255.910400390625,255.07302856445312,272.1686706542969,277.2044982910156,291.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067408801987767,0.0002447202859912,0.006496159825474,-0.0579832755029201,0.0,0.0,0.0,-0.0452874153852462,60.0,-390.6498107910156,-0.0,-3.119693701592041e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.71095560072181e-18,-6.711786503647119e-18,8.306277706257752e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,0.000130991320475,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,0.0001290971704293,292.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0001090891528292,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001623282441869,292.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322937011719,0.0,0.0,0.0005589264328591,291.1982727050781,294.1499938964844,255.8932037353516,255.0568389892578,271.7803649902344,268.9282531738281,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086525723338,0.000221906666411,0.0010867458768188,-0.0573758594691753,0.0,0.0,0.0,-0.0167073532938957,60.0,-191.04568481445312,-0.0,-1.1675724920223729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.894520805764132e-20,-3.072875162997343e-20,1.7835425625901515e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001078040877473,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,0.0001132684919866,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,8.405488188145682e-05,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,0.0001142241017078,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61474609375,0.0,0.0,0.0005357541958801,291.1982116699219,294.1499938964844,255.877670288086,255.04209899902344,271.6127014160156,263.7623596191406,291.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462148977443,0.0002214890846516,0.0009247258421964,-0.0574274398386478,0.0,0.0,0.0,-0.0158652979880571,60.0,-87.73527526855469,-0.0,-8.957559316513652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.525220384045266e-21,6.6679396723972514e-21,-2.142719490300378e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.0001071480874088,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053649902344,0.0,0.0,0.0001128256189986,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,8.334258018294349e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,0.0001128494914155,292.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59747314453125,0.0,0.0,0.0005351522704586,291.1981506347656,294.1499938964844,255.86373901367188,255.02877807617188,271.4527587890625,260.63165283203125,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416660854592,0.0002216415450675,0.0009200244676321,-0.0574721507728099,0.0,0.0,0.0,-0.015849171206355,60.0,-49.29664611816406,-0.0,-8.886643598771118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.430538092269921e-21,6.760761211691136e-21,-2.330222917472823e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,0.0001071375154424,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895874023437,0.0,0.0,0.0001128204894484,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222595214844,0.0,0.0,8.332946163136512e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,0.0001128217991208,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5803527832031,0.0,0.0,0.0005351643194444,291.19805908203125,294.1499938964844,255.8513641357422,255.01681518554688,271.2944641113281,258.7357177734375,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416120687499,0.0002217100554844,0.0009199019987136,-0.0574902631342411,0.0,0.0,0.0,-0.0158520080149173,60.0,-35.34211349487305,-0.0,-8.885802316171978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4281244050918856e-21,6.763171667694904e-21,-2.33504746455141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,0.0001071237420546,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001128060976043,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,8.331866411026567e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.000112807007099,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54644775390625,0.0,0.0,0.0005350967403501,291.1978759765625,294.1499938964844,255.83102416992188,254.99676513671875,270.9823608398437,256.8918151855469,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414652690291,0.0002215424465248,0.0009199228370562,-0.0574462264776229,0.0,0.0,0.0,-0.015843654051423,60.0,-28.49978256225586,-0.0,-8.883516500191035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428082399826405e-21,6.7632104417861164e-21,-2.335128041959713e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,0.0001071237420546,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001128060976043,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,8.331866411026567e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.000112807007099,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54644775390625,0.0,0.0,0.0005350967403501,291.1978759765625,294.1499938964844,255.83102416992188,254.99676513671875,270.9823608398437,256.8918151855469,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414652690291,0.0002215424465248,0.0009199228370562,-0.0574462264776229,0.0,0.0,0.0,-0.015843654051423,60.0,-28.49978256225586,-0.0,-8.883516500191035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428082399826405e-21,6.7632104417861164e-21,-2.335128041959713e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0001070774014806,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001127573050325,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,8.328261901624501e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001127581999753,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51300048828125,0.0,0.0,0.0005348653648979,291.1976623535156,294.1499938964844,255.8162384033203,254.9815673828125,270.6763000488281,256.2114562988281,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409705039113,0.0002209702215623,0.0009200002532452,-0.0572958886623382,0.0,0.0,0.0,-0.0158151630312204,60.0,-27.612449645996094,-0.0,-8.875814927478134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0001070774014806,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001127573050325,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,8.328261901624501e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001127581999753,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51300048828125,0.0,0.0,0.0005348653648979,291.1976623535156,294.1499938964844,255.8162384033203,254.9815673828125,270.6763000488281,256.2114562988281,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409705039113,0.0002209702215623,0.0009200002532452,-0.0572958886623382,0.0,0.0,0.0,-0.0158151630312204,60.0,-27.612449645996094,-0.0,-8.875814927478134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5717163085937,0.0,0.0,0.0001069978679879,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001126735514844,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788635253906,0.0,0.0,8.322075882460922e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,0.0001126744391513,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48004150390625,0.0,0.0,0.0005344682140275,291.1974182128906,294.1499938964844,255.80653381347656,254.97085571289065,270.3763122558594,255.9567413330078,291.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401219526305,0.0002199890441261,0.0009201329667121,-0.057038091123104,0.0,0.0,0.0,-0.0157663095742464,60.0,-27.48219490051269,-0.0,-8.862617306704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5717163085937,0.0,0.0,0.0001069978679879,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001126735514844,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788635253906,0.0,0.0,8.322075882460922e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,0.0001126744391513,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48004150390625,0.0,0.0,0.0005344682140275,291.1974182128906,294.1499938964844,255.80653381347656,254.97085571289065,270.3763122558594,255.9567413330078,291.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401219526305,0.0002199890441261,0.0009201329667121,-0.057038091123104,0.0,0.0,0.0,-0.0157663095742464,60.0,-27.48219490051269,-0.0,-8.862617306704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001068840720108,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001125537310144,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647644042969,0.0,0.0,8.313224680023268e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,0.0001125546041294,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.447509765625,0.0,0.0,0.0005338998744264,291.1971435546875,294.1499938964844,255.8014678955078,254.96421813964844,270.08251953125,255.85934448242188,291.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389085557311,0.0002185858174925,0.0009203227236866,-0.0566693879663944,0.0,0.0,0.0,-0.0156964417546987,60.0,-27.438451766967773,-0.0,-8.843760213039786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001068840720108,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001125537310144,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647644042969,0.0,0.0,8.313224680023268e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,0.0001125546041294,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.447509765625,0.0,0.0,0.0005338998744264,291.1971435546875,294.1499938964844,255.8014678955078,254.96421813964844,270.08251953125,255.85934448242188,291.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389085557311,0.0002185858174925,0.0009203227236866,-0.0566693879663944,0.0,0.0,0.0,-0.0156964417546987,60.0,-27.438451766967773,-0.0,-8.843760213039786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,0.0001068138153641,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0001124797490774,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,8.307760435855016e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832763671875,0.0,0.0,0.0001124806149164,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314270019531,0.0,0.0,0.0005335489986464,291.1969909667969,294.1499938964844,255.8005523681641,254.9623107910156,269.9379577636719,255.83639526367188,291.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381594231352,0.0002177196001866,0.0009204398375004,-0.0564417764544487,0.0,0.0,0.0,-0.0156533140689134,60.0,-27.41766357421875,-0.0,-8.832129338998129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,0.0001067343109752,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001123960319091,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,8.301576599478722e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,0.0001123968831961,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154663085937,0.0,0.0,0.0005331519059836,291.1968078613281,294.1499938964844,255.8006286621093,254.96128845214844,269.7949523925781,255.8223419189453,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373118031769,0.0002167394268326,0.0009205723181366,-0.0561842061579227,0.0,0.0,0.0,-0.0156045099720358,60.0,-27.394376754760746,-0.0,-8.818977903501948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001065463729901,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.000112198125862,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,8.286958473036066e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001121989698731,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0005322132492437,291.1964416503906,294.1499938964844,255.8035430908203,254.961654663086,269.5136108398437,255.8095550537109,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353082954883,0.0002144227037206,0.00092088553356,-0.0555753782391548,0.0,0.0,0.0,-0.0154891591519117,60.0,-27.33843231201172,-0.0,-8.787931449205646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001065463729901,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.000112198125862,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,8.286958473036066e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001121989698731,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0005322132492437,291.1964416503906,294.1499938964844,255.8035430908203,254.961654663086,269.5136108398437,255.8095550537109,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353082954883,0.0002144227037206,0.00092088553356,-0.0555753782391548,0.0,0.0,0.0,-0.0154891591519117,60.0,-27.33843231201172,-0.0,-8.787931449205646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001063178060576,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,0.0001119574444601,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,8.269181125797331e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0001119582739192,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0005310716805979,291.1960144042969,294.1499938964844,255.8097686767578,254.96495056152344,269.23858642578125,255.80789184570312,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328719556331,0.0002116055256919,0.0009212663862854,-0.0548349469900131,0.0,0.0,0.0,-0.0153488898649811,60.0,-27.26917266845703,-0.0,-8.750252789013757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001063178060576,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,0.0001119574444601,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,8.269181125797331e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0001119582739192,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0005310716805979,291.1960144042969,294.1499938964844,255.8097686767578,254.96495056152344,269.23858642578125,255.80789184570312,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328719556331,0.0002116055256919,0.0009212663862854,-0.0548349469900131,0.0,0.0,0.0,-0.0153488898649811,60.0,-27.26917266845703,-0.0,-8.750252789013757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001060462964233,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001116715357056,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,8.248063386417925e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001116723506129,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0005297155585139,291.195556640625,294.1499938964844,255.8188934326172,254.97076416015625,268.9698486328125,255.8121337890625,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299779871478,0.0002082592109218,0.000921718776226,-0.0539553351700305,0.0,0.0,0.0,-0.0151822753250598,60.0,-27.18635368347168,-0.0,-8.705602283498592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001060462964233,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001116715357056,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,8.248063386417925e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001116723506129,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0005297155585139,291.195556640625,294.1499938964844,255.8188934326172,254.97076416015625,268.9698486328125,255.8121337890625,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299779871478,0.0002082592109218,0.000921718776226,-0.0539553351700305,0.0,0.0,0.0,-0.0151822753250598,60.0,-27.18635368347168,-0.0,-8.705602283498592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0001057300396496,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001113385078497,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,8.223465556511655e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.000111339308205,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0005281359190121,291.19500732421875,294.1499938964844,255.8304443359375,254.97872924804688,268.7073974609375,255.82017517089844,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266072979196,0.0002043616841547,0.0009222456137649,-0.0529306754469871,0.0,0.0,0.0,-0.0149882147088646,60.0,-27.08990859985352,-0.0,-8.653740479758198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0001057300396496,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001113385078497,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,8.223465556511655e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.000111339308205,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0005281359190121,291.19500732421875,294.1499938964844,255.8304443359375,254.97872924804688,268.7073974609375,255.82017517089844,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266072979196,0.0002043616841547,0.0009222456137649,-0.0529306754469871,0.0,0.0,0.0,-0.0149882147088646,60.0,-27.08990859985352,-0.0,-8.653740479758198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44873046875,0.0,0.0,0.0001055548127624,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001111539895646,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,8.209836232708767e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.000111154782644,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0005272606504149,291.1947326660156,294.1499938964844,255.8369903564453,254.9833984375,268.5785522460937,255.8252716064453,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247397633269,0.0002022022526944,0.0009225374669767,-0.0523628890514373,0.0,0.0,0.0,-0.0148806944489479,60.0,-27.036603927612305,-0.0,-8.625072922541221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0001053681626217,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,0.0001109574295696,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,8.195318514481187e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.000110958222649,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,0.0005263283383101,291.1944274902344,294.1499938964844,255.843978881836,254.9884490966797,268.4512634277344,255.8309326171875,290.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227504583075,0.0001999020460061,0.0009228484123013,-0.0517580322921276,0.0,0.0,0.0,-0.0147661650553345,60.0,-26.979963302612305,-0.0,-8.594588507548907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0001049610073096,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001105286864913,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,8.163650636561215e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119567871094,0.0,0.0,0.0001105294577428,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0005242946790531,291.1937866210937,294.1499938964844,255.85906982421875,254.99952697753903,268.2014465332031,255.8437042236328,290.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184111936017,0.0001948846766026,0.000923526531551,-0.0504384897649288,0.0,0.0,0.0,-0.0145163470879197,60.0,-26.85693550109864,-0.0,-8.528282080533246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0001049610073096,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001105286864913,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,8.163650636561215e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119567871094,0.0,0.0,0.0001105294577428,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0005242946790531,291.1937866210937,294.1499938964844,255.85906982421875,254.99952697753903,268.2014465332031,255.8437042236328,290.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184111936017,0.0001948846766026,0.000923526531551,-0.0504384897649288,0.0,0.0,0.0,-0.0145163470879197,60.0,-26.85693550109864,-0.0,-8.528282080533246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001045103854266,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001100541630876,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,8.128601621137932e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,0.0001100549270631,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0005220438470132,291.19305419921875,294.1499938964844,255.87527465820312,255.01158142089844,267.9578552246094,255.85797119140625,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136088287457,0.0001893318403745,0.0009242770029231,-0.048977818340063,0.0,0.0,0.0,-0.0142398662865161,60.0,-26.72150611877441,-0.0,-8.455197786361168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001045103854266,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001100541630876,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,8.128601621137932e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,0.0001100549270631,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0005220438470132,291.19305419921875,294.1499938964844,255.87527465820312,255.01158142089844,267.9578552246094,255.85797119140625,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136088287457,0.0001893318403745,0.0009242770029231,-0.048977818340063,0.0,0.0,0.0,-0.0142398662865161,60.0,-26.72150611877441,-0.0,-8.455197786361168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871459960937,0.0,0.0,0.0001040196148096,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,0.0001095373663702,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,8.090430492302403e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.0001095381085178,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0005195924895815,291.1922912597656,294.1499938964844,255.8921356201172,255.02423095703125,267.720458984375,255.87326049804688,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108378637582,0.0001832844136515,0.00092509429669,-0.0473866946995258,0.0,0.0,0.0,-0.0139387603849172,60.0,-26.574756622314453,-0.0,-8.375960902640146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871459960937,0.0,0.0,0.0001040196148096,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,0.0001095373663702,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,8.090430492302403e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.0001095381085178,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0005195924895815,291.1922912597656,294.1499938964844,255.8921356201172,255.02423095703125,267.720458984375,255.87326049804688,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108378637582,0.0001832844136515,0.00092509429669,-0.0473866946995258,0.0,0.0,0.0,-0.0139387603849172,60.0,-26.574756622314453,-0.0,-8.375960902640146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
