time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0001034934321069,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.00010898328037,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,8.049505413509905e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.0001089840079657,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005169642390683,291.1914367675781,294.1499938964844,255.9092254638672,255.0370941162109,267.4891967773437,255.88916015625,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027712607756,0.0001768007787177,0.0009259704384021,-0.0456804148852825,0.0,0.0,0.0,-0.0136159351095557,60.0,-26.41810417175293,-0.0,-8.291423370110351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0001034934321069,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.00010898328037,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,8.049505413509905e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.0001089840079657,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005169642390683,291.1914367675781,294.1499938964844,255.9092254638672,255.0370941162109,267.4891967773437,255.88916015625,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027712607756,0.0001768007787177,0.0009259704384021,-0.0456804148852825,0.0,0.0,0.0,-0.0136159351095557,60.0,-26.41810417175293,-0.0,-8.291423370110351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,0.0001032188883982,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001086941701942,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,8.0281519331038e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,0.0001086948977899,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0005155929247848,291.19097900390625,294.1499938964844,255.917709350586,255.04347229003903,267.3758239746094,255.897201538086,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998455109074,0.0001734178658807,0.0009264276013709,-0.0447899848222732,0.0,0.0,0.0,-0.0134474970400333,60.0,-26.33659744262696,-0.0,-8.247484828416418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001029378181556,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001083981915144,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,8.006290590856224e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001083989118342,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.0005141889560036,291.1905212402344,294.1499938964844,255.92608642578125,255.0497589111328,267.26397705078125,255.9052276611328,290.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968501446768,0.000169954568264,0.0009268955909647,-0.04387828707695,0.0,0.0,0.0,-0.0132750561460852,60.0,-26.25329971313477,-0.0,-8.202623291708734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001023596778395,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001077893903129,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.961323717609048e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0001077900960808,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0005113011575303,291.18951416015625,294.1499938964844,255.9422912597656,255.06187438964844,267.0446472167969,255.92105102539065,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906890965998,0.0001628308964427,0.0009278581710532,-0.0420026741921901,0.0,0.0,0.0,-0.0129203610122203,60.0,-26.08237838745117,-0.0,-8.110730931321086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001023596778395,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001077893903129,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.961323717609048e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0001077900960808,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0005113011575303,291.18951416015625,294.1499938964844,255.9422912597656,255.06187438964844,267.0446472167969,255.92105102539065,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906890965998,0.0001628308964427,0.0009278581710532,-0.0420026741921901,0.0,0.0,0.0,-0.0129203610122203,60.0,-26.08237838745117,-0.0,-8.110730931321086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,0.000101766505395,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001071647566277,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,7.915187597973272e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001071654478437,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0005083382711745,291.1884460449219,294.1499938964844,255.95738220214844,255.07302856445312,266.8310852050781,255.936264038086,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843678610399,0.0001555221533635,0.0009288456640206,-0.0400778837502002,0.0,0.0,0.0,-0.0125564523041248,60.0,-25.907501220703125,-0.0,-8.016989028192256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,0.000101766505395,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001071647566277,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,7.915187597973272e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001071654478437,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0005083382711745,291.1884460449219,294.1499938964844,255.95738220214844,255.07302856445312,266.8310852050781,255.936264038086,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843678610399,0.0001555221533635,0.0009288456640206,-0.0400778837502002,0.0,0.0,0.0,-0.0125564523041248,60.0,-25.907501220703125,-0.0,-8.016989028192256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,0.0001011660206131,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,0.0001065324177034,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,7.868483226047829e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0001065330943674,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.0005053388304077,291.1872863769531,294.1499938964844,255.97091674804688,255.0828552246093,266.6231384277344,255.95046997070312,290.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779686272144,0.0001481232757214,0.0009298453223891,-0.038128912448883,0.0,0.0,0.0,-0.0121880546212196,60.0,-25.730945587158203,-0.0,-7.922646005908973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,0.0001011660206131,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,0.0001065324177034,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,7.868483226047829e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0001065330943674,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.0005053388304077,291.1872863769531,294.1499938964844,255.97091674804688,255.0828552246093,266.6231384277344,255.95046997070312,290.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779686272144,0.0001481232757214,0.0009298453223891,-0.038128912448883,0.0,0.0,0.0,-0.0121880546212196,60.0,-25.730945587158203,-0.0,-7.922646005908973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,0.0001005658050416,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8693542480469,0.0,0.0,0.0001059003770933,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,7.821799226803705e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001059010392054,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0005023407866246,291.1860656738281,294.1499938964844,255.9824676513672,255.09097290039065,266.42059326171875,255.9633178710937,290.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715723037719,0.0001407278905389,0.000930844398681,-0.0361804328858852,0.0,0.0,0.0,-0.0118198310956358,60.0,-25.55498313903809,-0.0,-7.82890481332288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,0.0001005658050416,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8693542480469,0.0,0.0,0.0001059003770933,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,7.821799226803705e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001059010392054,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0005023407866246,291.1860656738281,294.1499938964844,255.9824676513672,255.09097290039065,266.42059326171875,255.9633178710937,290.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715723037719,0.0001407278905389,0.000930844398681,-0.0361804328858852,0.0,0.0,0.0,-0.0118198310956358,60.0,-25.55498313903809,-0.0,-7.82890481332288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,0.000100268080132,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,0.0001055868560797,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,7.798642764100805e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0001055875181918,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,0.000500853639096,291.1854248046875,294.1499938964844,255.98736572265625,255.09425354003903,266.3212890625,255.96913146972656,290.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683995205909,0.0001370595564367,0.000931339978706,-0.0352137759327888,0.0,0.0,0.0,-0.0116371810436248,60.0,-25.46790885925293,-0.0,-7.782612954088108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,9.99730618786998e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0001052761945175,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,7.775697304168716e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.0001052768420777,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903869628906,0.0,0.0,0.0004993800539523,291.1847839355469,294.1499938964844,255.99159240722656,255.0969696044922,266.2232666015625,255.97447204589844,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652556084096,0.000133424604428,0.0009318310185335,-0.0342558175325393,0.0,0.0,0.0,-0.0114561924710869,60.0,-25.38179397583008,-0.0,-7.736877449815438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,9.939431765815244e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0001046667457558,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,7.730683137197047e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.00010466738604,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,0.000496489170473,291.18341064453125,294.1499938964844,255.9978179931641,255.1005096435547,266.03094482421875,255.9835968017578,290.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590880410745,0.0001262937876163,0.000932794297114,-0.032376293092966,0.0,0.0,0.0,-0.011101140640676,60.0,-25.21343040466309,-0.0,-7.647548727618415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,9.939431765815244e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0001046667457558,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,7.730683137197047e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.00010466738604,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,0.000496489170473,291.18341064453125,294.1499938964844,255.9978179931641,255.1005096435547,266.03094482421875,255.9835968017578,290.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590880410745,0.0001262937876163,0.000932794297114,-0.032376293092966,0.0,0.0,0.0,-0.011101140640676,60.0,-25.21343040466309,-0.0,-7.647548727618415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,9.883526217890903e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0001040780407493,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407653808594,0.0,0.0,7.687200559303164e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001040786664816,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0004936966579407,291.18194580078125,294.1499938964844,256.000732421875,255.1011657714844,265.8433837890625,255.9903564453125,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531303705647,0.0001194055876112,0.0009337247465737,-0.0305603984743356,0.0,0.0,0.0,-0.0107581699267029,60.0,-25.05174827575684,-0.0,-7.561750692275383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,9.883526217890903e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0001040780407493,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407653808594,0.0,0.0,7.687200559303164e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001040786664816,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0004936966579407,291.18194580078125,294.1499938964844,256.000732421875,255.1011657714844,265.8433837890625,255.9903564453125,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531303705647,0.0001194055876112,0.0009337247465737,-0.0305603984743356,0.0,0.0,0.0,-0.0107581699267029,60.0,-25.05174827575684,-0.0,-7.561750692275383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,9.830065391724928e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.0001035150780808,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,7.645619916729629e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001035156892612,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0004910263232886,291.1803894042969,294.1499938964844,255.99989318847656,255.0985870361328,265.6603698730469,255.9944610595703,290.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474331211298,0.000112818685011,0.0009346144506707,-0.0288236513733863,0.0,0.0,0.0,-0.0104302000254392,60.0,-24.898351669311523,-0.0,-7.480158359385315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,9.830065391724928e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.0001035150780808,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,7.645619916729629e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001035156892612,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0004910263232886,291.1803894042969,294.1499938964844,255.99989318847656,255.0985870361328,265.6603698730469,255.9944610595703,290.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474331211298,0.000112818685011,0.0009346144506707,-0.0288236513733863,0.0,0.0,0.0,-0.0104302000254392,60.0,-24.898351669311523,-0.0,-7.480158359385315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,9.779424726730213e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,0.0001029818085953,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,7.606232247781008e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0001029824197757,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.000488496851176,291.17877197265625,294.1499938964844,255.99484252929688,255.0923614501953,265.48162841796875,255.99563598632807,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420364560559,0.0001065792894223,0.0009354571811854,-0.0271782949566841,0.0,0.0,0.0,-0.0101195331662893,60.0,-24.754581451416016,-0.0,-7.403278345918808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,9.779424726730213e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,0.0001029818085953,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,7.606232247781008e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0001029824197757,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.000488496851176,291.17877197265625,294.1499938964844,255.99484252929688,255.0923614501953,265.48162841796875,255.99563598632807,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420364560559,0.0001065792894223,0.0009354571811854,-0.0271782949566841,0.0,0.0,0.0,-0.0101195331662893,60.0,-24.754581451416016,-0.0,-7.403278345918808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,9.755253267940134e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457275390625,0.0,0.0,0.0001027272737701,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,7.58743190090172e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001027278703986,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,0.0004872894496656,291.1779479980469,294.1499938964844,255.99058532714844,255.08778381347656,265.393798828125,255.9950256347656,290.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394605342298,0.0001036010726238,0.0009358593961223,-0.0263928472995758,0.0,0.0,0.0,-0.0099712442606687,60.0,-24.686668395996094,-0.0,-7.366721632706685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,9.731883619679138e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,0.0001024811863317,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081420898437,0.0,0.0,7.569255831185728e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001024817756842,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700866699219,0.0,0.0,0.0004861221532337,291.17706298828125,294.1499938964844,255.9851226806641,255.08213806152344,265.30694580078125,255.9935760498047,290.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103697006125,0.0001007217288133,0.0009362482815049,-0.0256334319710731,0.0,0.0,0.0,-0.0098278783261775,60.0,-24.62155532836914,-0.0,-7.331464502158269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,9.687626152299345e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,0.0001020151394186,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,7.534833275713027e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,0.0001020157214952,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470764160156,0.0,0.0,0.0004839115135837,291.1752624511719,294.1499938964844,255.9703369140625,255.0675048828125,265.1360778808594,255.988021850586,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322534944862,9.526877693133427e-05,0.0009369847248308,-0.0241951160132884,0.0,0.0,0.0,-0.0095563689246773,60.0,-24.50011444091797,-0.0,-7.26492501712528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,9.687626152299345e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,0.0001020151394186,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,7.534833275713027e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,0.0001020157214952,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470764160156,0.0,0.0,0.0004839115135837,291.1752624511719,294.1499938964844,255.9703369140625,255.0675048828125,265.1360778808594,255.988021850586,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322534944862,9.526877693133427e-05,0.0009369847248308,-0.0241951160132884,0.0,0.0,0.0,-0.0095563689246773,60.0,-24.50011444091797,-0.0,-7.26492501712528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1699523925781,0.0,0.0,9.646479884395376e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001015818488667,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,7.502829976147041e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,0.0001015824236674,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,0.0004818562301807,291.17340087890625,294.1499938964844,255.9499969482422,255.048095703125,264.9687194824219,255.9786834716797,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278684785589,9.019908611662686e-05,0.0009376694215461,-0.0228577610105276,0.0,0.0,0.0,-0.0093039432540535,60.0,-24.39059066772461,-0.0,-7.20333446224686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1699523925781,0.0,0.0,9.646479884395376e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001015818488667,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,7.502829976147041e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,0.0001015824236674,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,0.0004818562301807,291.17340087890625,294.1499938964844,255.9499969482422,255.048095703125,264.9687194824219,255.9786834716797,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278684785589,9.019908611662686e-05,0.0009376694215461,-0.0228577610105276,0.0,0.0,0.0,-0.0093039432540535,60.0,-24.39059066772461,-0.0,-7.20333446224686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,9.605191007722168e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,0.0001011470594676,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,7.47071608202532e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001011476269923,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,0.0004797938745468,291.17144775390625,294.1499938964844,255.92222595214844,255.02218627929688,264.8046569824219,255.9651794433593,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234685614705,8.511194755556062e-05,0.0009383566211909,-0.0215156786143779,0.0,0.0,0.0,-0.0090506486594676,60.0,-24.29044914245605,-0.0,-7.141795066445411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,9.605191007722168e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,0.0001011470594676,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,7.47071608202532e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001011476269923,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,0.0004797938745468,291.17144775390625,294.1499938964844,255.92222595214844,255.02218627929688,264.8046569824219,255.9651794433593,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234685614705,8.511194755556062e-05,0.0009383566211909,-0.0215156786143779,0.0,0.0,0.0,-0.0090506486594676,60.0,-24.29044914245605,-0.0,-7.141795066445411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,9.560545004205778e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,0.0001006769234663,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,7.435991574311629e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001006774764391,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0004775637935381,291.1693725585937,294.1499938964844,255.8858795166016,254.9887084960937,264.64373779296875,255.9468231201172,290.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018710900098,7.961122173583135e-05,0.0009390996419824,-0.0200643595308065,0.0,0.0,0.0,-0.0087767615914344,60.0,-24.19031143188477,-0.0,-7.075549746105025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,9.560545004205778e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,0.0001006769234663,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,7.435991574311629e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001006774764391,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0004775637935381,291.1693725585937,294.1499938964844,255.8858795166016,254.9887084960937,264.64373779296875,255.9468231201172,290.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018710900098,7.961122173583135e-05,0.0009390996419824,-0.0200643595308065,0.0,0.0,0.0,-0.0087767615914344,60.0,-24.19031143188477,-0.0,-7.075549746105025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,9.538020094623788e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.0001004397199722,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,7.418471795972437e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001004402729449,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688293457031,0.0,0.0,0.0004764386685565,291.1683349609375,294.1499938964844,255.86471557617188,254.9693145751953,264.5643920898437,255.93572998046875,290.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016310416162,7.683598960284144e-05,0.000939474441111,-0.0193320885300636,0.0,0.0,0.0,-0.008638578467071,60.0,-24.140565872192383,-0.0,-7.042244476451742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,9.515903366263956e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0001002068311208,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,7.401269976980984e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001002073768177,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.00047533394536,291.167236328125,294.1499938964844,255.84165954589844,254.9482879638672,264.4857482910156,255.92340087890625,290.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139535879716,7.411110709654167e-05,0.0009398424299433,-0.0186130739748477,0.0,0.0,0.0,-0.008502903394401,60.0,-24.09210777282715,-0.0,-7.009619906739317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,9.474817488808184e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,9.977418085327372e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,7.36931397113949e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,9.977471199817955e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7363586425781,0.0,0.0,0.0004732817178592,291.1650085449219,294.1499938964844,255.790267944336,254.9015350341797,264.3304138183594,255.89512634277344,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009574974887,6.904905603732914e-05,0.0009405259042978,-0.0172772761434316,0.0,0.0,0.0,-0.0082508567720651,60.0,-24.003162384033203,-0.0,-6.949213116058672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,9.474817488808184e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,9.977418085327372e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,7.36931397113949e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,9.977471199817955e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7363586425781,0.0,0.0,0.0004732817178592,291.1650085449219,294.1499938964844,255.790267944336,254.9015350341797,264.3304138183594,255.89512634277344,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009574974887,6.904905603732914e-05,0.0009405259042978,-0.0172772761434316,0.0,0.0,0.0,-0.0082508567720651,60.0,-24.003162384033203,-0.0,-6.949213116058672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,9.440782014280558e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59149169921875,0.0,0.0,9.941576718119904e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,7.342841854551807e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,9.941629832610488e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0004715816467069,291.1626892089844,294.1499938964844,255.732421875,254.8490753173828,264.1775207519531,255.8620758056641,290.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059475898742,6.485552876256406e-05,0.0009410920320078,-0.0161705985665321,0.0,0.0,0.0,-0.0080420542508363,60.0,-23.93169593811035,-0.0,-6.899369253687837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,9.440782014280558e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59149169921875,0.0,0.0,9.941576718119904e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,7.342841854551807e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,9.941629832610488e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0004715816467069,291.1626892089844,294.1499938964844,255.732421875,254.8490753173828,264.1775207519531,255.8620758056641,290.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059475898742,6.485552876256406e-05,0.0009410920320078,-0.0161705985665321,0.0,0.0,0.0,-0.0080420542508363,60.0,-23.93169593811035,-0.0,-6.899369253687837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,9.416844113729894e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,9.916369890561327e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,7.324223406612873e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,9.916421549860388e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.000470386003144,291.1603088378906,294.1499938964844,255.6688232421875,254.79151916503903,264.0267028808594,255.82432556152344,290.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033959988504,6.190605199662969e-05,0.0009414899977855,-0.0153921945020556,0.0,0.0,0.0,-0.0078951949253678,60.0,-23.8856258392334,-0.0,-6.864419077601269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
