time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,9.416844113729894e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,9.916369890561327e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,7.324223406612873e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,9.916421549860388e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.000470386003144,291.1603088378906,294.1499938964844,255.6688232421875,254.79151916503903,264.0267028808594,255.82432556152344,290.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033959988504,6.190605199662969e-05,0.0009414899977855,-0.0153921945020556,0.0,0.0,0.0,-0.0078951949253678,60.0,-23.8856258392334,-0.0,-6.864419077601269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,9.404895536135882e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,9.90378757705912e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,7.314929825952277e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,9.90383850876242e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0004697891999967,291.1578063964844,294.1499938964844,255.60015869140625,254.7294921875,263.877685546875,255.78143310546875,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021219495683,6.043349640094675e-05,0.0009416884859092,-0.0150035563856363,0.0,0.0,0.0,-0.0078218718990683,60.0,-23.870990753173828,-0.0,-6.847002964605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,9.404895536135882e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,9.90378757705912e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,7.314929825952277e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,9.90383850876242e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0004697891999967,291.1578063964844,294.1499938964844,255.60015869140625,254.7294921875,263.877685546875,255.78143310546875,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021219495683,6.043349640094675e-05,0.0009416884859092,-0.0150035563856363,0.0,0.0,0.0,-0.0078218718990683,60.0,-23.870990753173828,-0.0,-6.847002964605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,9.4036637165118e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,9.902490273816512e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,7.313971582334489e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,9.90254120551981e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,0.0004697277036029,291.1565246582031,294.1499938964844,255.5641632080078,254.69699096679688,263.8037414550781,255.75784301757807,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019902838394,6.028143616276793e-05,0.0009417088003829,-0.0149634247645735,0.0,0.0,0.0,-0.0078143002465367,60.0,-23.876680374145508,-0.0,-6.845206002026316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06103515625,0.0,0.0,9.405562741449104e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,9.90449043456465e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,7.315448601730168e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,9.90454136626795e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524353027344,0.0,0.0,0.0004698225820902,291.1552124023437,294.1499938964844,255.52716064453125,254.66358947753903,263.7301330566406,255.7326812744141,290.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021921480074,6.0515114455483854e-05,0.0009416770772077,-0.0150250988081097,0.0,0.0,0.0,-0.0078259343281388,60.0,-23.89097213745117,-0.0,-6.847967881640217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,9.418188710696997e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,9.917785791913047e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,7.32526823412627e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,9.917835996020584e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,0.0004704533203039,291.1524963378906,294.1499938964844,255.4505310058593,254.59445190429688,263.5837707519531,255.6773681640625,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035366285592,6.206984835444018e-05,0.0009414667147211,-0.0154354237020015,0.0,0.0,0.0,-0.0079033449292182,60.0,-23.944494247436523,-0.0,-6.866357438184424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,9.418188710696997e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,9.917785791913047e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,7.32526823412627e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,9.917835996020584e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,0.0004704533203039,291.1524963378906,294.1499938964844,255.4505310058593,254.59445190429688,263.5837707519531,255.6773681640625,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035366285592,6.206984835444018e-05,0.0009414667147211,-0.0154354237020015,0.0,0.0,0.0,-0.0079033449292182,60.0,-23.944494247436523,-0.0,-6.866357438184424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,9.440994472242892e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,9.941801545210184e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,7.343006291193888e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,9.94185102172196e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,0.0004715925606433,291.1496887207031,294.1499938964844,255.37095642089844,254.522689819336,263.4383239746094,255.6146850585937,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059658670797,6.487871723948047e-05,0.0009410871425643,-0.0161767210811376,0.0,0.0,0.0,-0.0080432007089257,60.0,-24.0290584564209,-0.0,-6.899644233726576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,9.440994472242892e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,9.941801545210184e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,7.343006291193888e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,9.94185102172196e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,0.0004715925606433,291.1496887207031,294.1499938964844,255.37095642089844,254.522689819336,263.4383239746094,255.6146850585937,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059658670797,6.487871723948047e-05,0.0009410871425643,-0.0161767210811376,0.0,0.0,0.0,-0.0080432007089257,60.0,-24.0290584564209,-0.0,-6.899644233726576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,9.469952783547342e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,9.97229726635851e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,7.365529745584354e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,9.972346015274523e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,0.0004730391665361,291.14678955078125,294.1499938964844,255.2891540527344,254.44891357421875,263.29364013671875,255.5443572998047,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.844558811280876e-05,0.0009406052995473,-0.0171180255711078,0.0,0.0,0.0,-0.008220799267292,60.0,-24.137420654296875,-0.0,-6.942029529000139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,9.469952783547342e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,9.97229726635851e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,7.365529745584354e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,9.972346015274523e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,0.0004730391665361,291.14678955078125,294.1499938964844,255.2891540527344,254.44891357421875,263.29364013671875,255.5443572998047,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.844558811280876e-05,0.0009406052995473,-0.0171180255711078,0.0,0.0,0.0,-0.008220799267292,60.0,-24.137420654296875,-0.0,-6.942029529000139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,9.498608415015042e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001000247284537,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,7.38781745894812e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,0.0001000252159428,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,0.0004744705802295,291.14373779296875,294.1499938964844,255.20584106445312,254.373764038086,263.1496276855469,255.46725463867188,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121038649231,7.197508966783062e-05,0.0009401286952197,-0.0180494245141744,0.0,0.0,0.0,-0.0083965370431542,60.0,-24.25498580932617,-0.0,-6.984098632756286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,9.498608415015042e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001000247284537,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,7.38781745894812e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,0.0001000252159428,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,0.0004744705802295,291.14373779296875,294.1499938964844,255.20584106445312,254.373764038086,263.1496276855469,255.46725463867188,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121038649231,7.197508966783062e-05,0.0009401286952197,-0.0180494245141744,0.0,0.0,0.0,-0.0083965370431542,60.0,-24.25498580932617,-0.0,-6.984098632756286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,9.511623647995292e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001001617856672,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,7.397939771180972e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,0.0001001622658804,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606994628906,0.0,0.0,0.0004751207306981,291.1421813964844,294.1499938964844,255.163818359375,254.3358764648437,263.0779113769531,255.42648315429688,290.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134904878214,7.357814320130274e-05,0.0009399123373441,-0.0184724386781454,0.0,0.0,0.0,-0.0084763560444116,60.0,-24.31284713745117,-0.0,-7.00324775948502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,9.523493645247072e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389038085937,0.0,0.0,0.0001002867866191,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,7.40717223379761e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001002872668323,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0004757137212436,291.1405944824219,294.1499938964844,255.1217041015625,254.29786682128903,263.00634765625,255.38473510742188,290.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147551074624,7.504015957238153e-05,0.0009397148969583,-0.0188582278788089,0.0,0.0,0.0,-0.0085491519421339,60.0,-24.36884880065918,-0.0,-7.020734926754812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,9.543148189550266e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0001004937512334,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.422459020745009e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,0.0001004942314466,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0004766955098602,291.1373291015625,294.1499938964844,255.0374450683593,254.22183227539065,262.8637390136719,255.2990264892578,290.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168489534407,7.746080518700182e-05,0.0009393881773576,-0.0194969568401575,0.0,0.0,0.0,-0.0086696799844503,60.0,-24.47248268127441,-0.0,-7.049735728514861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,9.543148189550266e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0001004937512334,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.422459020745009e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,0.0001004942314466,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0004766955098602,291.1373291015625,294.1499938964844,255.0374450683593,254.22183227539065,262.8637390136719,255.2990264892578,290.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168489534407,7.746080518700182e-05,0.0009393881773576,-0.0194969568401575,0.0,0.0,0.0,-0.0086696799844503,60.0,-24.47248268127441,-0.0,-7.049735728514861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,9.557059092912824e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.000100640245364,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,7.4332783697173e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.0001006407183012,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,0.0004773904511239,291.13397216796875,294.1499938964844,254.95379638671875,254.1463165283203,262.7219543457031,255.21170043945312,290.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183309204876,7.917396578704938e-05,0.0009391569765284,-0.0199489891529083,0.0,0.0,0.0,-0.0087549807503819,60.0,-24.562135696411133,-0.0,-7.070297414202288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,9.557059092912824e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.000100640245364,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,7.4332783697173e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.0001006407183012,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,0.0004773904511239,291.13397216796875,294.1499938964844,254.95379638671875,254.1463165283203,262.7219543457031,255.21170043945312,290.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183309204876,7.917396578704938e-05,0.0009391569765284,-0.0199489891529083,0.0,0.0,0.0,-0.0087549807503819,60.0,-24.562135696411133,-0.0,-7.070297414202288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.565078653395176e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.00010072470468,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,7.43951604817994e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001007251630653,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,0.0004777911235578,291.1304931640625,294.1499938964844,254.8714294433593,254.0719146728516,262.5810546875,255.124267578125,290.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191851761192,8.016139327082783e-05,0.0009390237974002,-0.0202095229178667,0.0,0.0,0.0,-0.008804147131741,60.0,-24.63640213012696,-0.0,-7.082161346261273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.565078653395176e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.00010072470468,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,7.43951604817994e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001007251630653,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,0.0004777911235578,291.1304931640625,294.1499938964844,254.8714294433593,254.0719146728516,262.5810546875,255.124267578125,290.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191851761192,8.016139327082783e-05,0.0009390237974002,-0.0202095229178667,0.0,0.0,0.0,-0.008804147131741,60.0,-24.63640213012696,-0.0,-7.082161346261273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,9.56726653384976e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36474609375,0.0,0.0,0.0001007477403618,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,7.441217167070135e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001007481987471,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0004779004666488,291.1268920898437,294.1499938964844,254.7910919189453,253.99929809570312,262.441162109375,255.0380249023437,290.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194180067628,8.043035631999373e-05,0.0009389876504428,-0.0202804896980524,0.0,0.0,0.0,-0.008817539550364,60.0,-24.69454574584961,-0.0,-7.085395026251717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,9.56726653384976e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36474609375,0.0,0.0,0.0001007477403618,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,7.441217167070135e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001007481987471,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0004779004666488,291.1268920898437,294.1499938964844,254.7910919189453,253.99929809570312,262.441162109375,255.0380249023437,290.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194180067628,8.043035631999373e-05,0.0009389876504428,-0.0202804896980524,0.0,0.0,0.0,-0.008817539550364,60.0,-24.69454574584961,-0.0,-7.085395026251717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367370605469,0.0,0.0,9.566249354975298e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,0.0001007370301522,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,7.440426270477474e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0001007374885375,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0004778496804647,291.12506103515625,294.1499938964844,254.7518768310547,253.9638519287109,262.37164306640625,254.99571228027344,290.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193095076829,8.030479511944577e-05,0.0009390046470798,-0.0202473606914281,0.0,0.0,0.0,-0.0088112885132431,60.0,-24.71732521057129,-0.0,-7.083885833480964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,9.563899220665915e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.0001007122846203,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,7.438598549924791e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001007127357297,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0004777323047164,291.1231994628906,294.1499938964844,254.71343994140625,253.92909240722656,262.30242919921875,254.95407104492188,290.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019058865495,8.001498645171523e-05,0.0009390438790433,-0.0201708935201168,0.0,0.0,0.0,-0.0087968586012721,60.0,-24.73615074157715,-0.0,-7.080402042447531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,9.555516589898616e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0001006240127026,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,7.43207783671096e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.000100624456536,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0004773136461153,291.119384765625,294.1499938964844,254.63922119140625,253.86192321777344,262.1648864746094,254.87315368652344,290.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181653779,7.898177136667073e-05,0.0009391835774295,-0.0198982767760753,0.0,0.0,0.0,-0.008745415136218,60.0,-24.76235580444336,-0.0,-7.067988860853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,9.555516589898616e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0001006240127026,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,7.43207783671096e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.000100624456536,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0004773136461153,291.119384765625,294.1499938964844,254.63922119140625,253.86192321777344,262.1648864746094,254.87315368652344,290.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181653779,7.898177136667073e-05,0.0009391835774295,-0.0198982767760753,0.0,0.0,0.0,-0.008745415136218,60.0,-24.76235580444336,-0.0,-7.067988860853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,9.542897896608338e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,0.0001004911391646,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,7.422264025080949e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,0.0001004915757221,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.0004766833735629,291.115478515625,294.1499938964844,254.56912231445312,253.7984313964844,262.02862548828125,254.79592895507807,290.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168205481022,7.742679008515552e-05,0.0009393937070854,-0.0194879788905382,0.0,0.0,0.0,-0.0086679905652999,60.0,-24.773813247680664,-0.0,-7.049327876984536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,9.542897896608338e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,0.0001004911391646,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,7.422264025080949e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,0.0001004915757221,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.0004766833735629,291.115478515625,294.1499938964844,254.56912231445312,253.7984313964844,262.02862548828125,254.79592895507807,290.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168205481022,7.742679008515552e-05,0.0009393937070854,-0.0194879788905382,0.0,0.0,0.0,-0.0086679905652999,60.0,-24.773813247680664,-0.0,-7.049327876984536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.52702685026452e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,0.0001003240104182,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67486572265625,0.0,0.0,7.409919635392725e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001003244469757,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.000475890643429,291.1114501953125,294.1499938964844,254.5038452148437,253.73928833007807,261.893798828125,254.7229919433593,290.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151290334761,7.547109271399677e-05,0.0009396579116582,-0.018971936777234,0.0,0.0,0.0,-0.0085706142708659,60.0,-24.77212142944336,-0.0,-7.025893467016432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.52702685026452e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,0.0001003240104182,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67486572265625,0.0,0.0,7.409919635392725e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001003244469757,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.000475890643429,291.1114501953125,294.1499938964844,254.5038452148437,253.73928833007807,261.893798828125,254.7229919433593,290.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151290334761,7.547109271399677e-05,0.0009396579116582,-0.018971936777234,0.0,0.0,0.0,-0.0085706142708659,60.0,-24.77212142944336,-0.0,-7.025893467016432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,9.508972289040683e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001001338896458,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.395877037197351e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0001001343189273,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,0.0004749888321384,291.1073303222656,294.1499938964844,254.4441070556641,253.6851043701172,261.7605285644531,254.6548614501953,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132049210369,7.324643229367211e-05,0.0009399584378115,-0.0183849073946476,0.0,0.0,0.0,-0.0084598464891314,60.0,-24.759502410888672,-0.0,-6.999282931019479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,9.508972289040683e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001001338896458,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.395877037197351e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0001001343189273,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,0.0004749888321384,291.1073303222656,294.1499938964844,254.4441070556641,253.6851043701172,261.7605285644531,254.6548614501953,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132049210369,7.324643229367211e-05,0.0009399584378115,-0.0183849073946476,0.0,0.0,0.0,-0.0084598464891314,60.0,-24.759502410888672,-0.0,-6.999282931019479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,9.499452426098288e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657470703125,0.0,0.0,0.0001000336342258,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,7.388472295133397e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001000340635073,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647766113281,0.0,0.0,0.0004745133046526,291.105224609375,294.1499938964844,254.41651916503903,253.6600799560547,261.6945495605469,254.62286376953125,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121902450919,7.2073373303283e-05,0.0009401168790645,-0.0180753599852323,0.0,0.0,0.0,-0.0084014385938644,60.0,-24.749624252319336,-0.0,-6.985271738813027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,9.489787771599369e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,9.99318654066883e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,7.380955503322184e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,9.993228741222993e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553466796875,0.0,0.0,0.0004740305885206,291.1031188964844,294.1499938964844,254.39059448242188,253.63653564453125,261.6290283203125,254.5922088623047,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111603187397,7.088258280418813e-05,0.0009402777068316,-0.0177611280232667,0.0,0.0,0.0,-0.0083421478047966,60.0,-24.737966537475582,-0.0,-6.971063015726031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,9.47045482462272e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,9.972828411264344e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,7.365918281720951e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,9.972869884222746e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0004730648943223,291.0987854003906,294.1499938964844,254.3440399169922,253.5942230224609,261.499267578125,254.53477478027344,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090998839586,6.850041972938925e-05,0.0009405994205735,-0.017132494598627,0.0,0.0,0.0,-0.0082235364243388,60.0,-24.710464477539062,-0.0,-6.942681807231565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,9.47045482462272e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,9.972828411264344e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,7.365918281720951e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,9.972869884222746e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0004730648943223,291.0987854003906,294.1499938964844,254.3440399169922,253.5942230224609,261.499267578125,254.53477478027344,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090998839586,6.850041972938925e-05,0.0009405994205735,-0.017132494598627,0.0,0.0,0.0,-0.0082235364243388,60.0,-24.710464477539062,-0.0,-6.942681807231565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.451780351810156e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,9.953163680620492e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,7.351393287535757e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.953204425983132e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0004721321456599,291.0943603515625,294.1499938964844,254.3051300048828,253.55880737304688,261.37127685546875,254.4828491210937,290.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071096476167,6.619945634156466e-05,0.0009409101330675,-0.0165252704173326,0.0,0.0,0.0,-0.0081089688464999,60.0,-24.678409576416016,-0.0,-6.915323780276594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.451780351810156e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,9.953163680620492e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,7.351393287535757e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.953204425983132e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0004721321456599,291.0943603515625,294.1499938964844,254.3051300048828,253.55880737304688,261.37127685546875,254.4828491210937,290.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071096476167,6.619945634156466e-05,0.0009409101330675,-0.0165252704173326,0.0,0.0,0.0,-0.0081089688464999,60.0,-24.678409576416016,-0.0,-6.915323780276594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
