time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,9.43444320000708e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,9.934906847774982e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,7.337908755289391e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,9.934947593137622e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,0.0004712661902885,291.08984375,294.1499938964844,254.27456665039065,253.53094482421875,261.2452392578125,254.4368438720703,290.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052619036287,6.406324246199802e-05,0.000941198610235,-0.0159615073353052,0.0,0.0,0.0,-0.0080026034265756,60.0,-24.643272399902344,-0.0,-6.88997232600741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,9.43444320000708e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,9.934906847774982e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,7.337908755289391e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,9.934947593137622e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,0.0004712661902885,291.08984375,294.1499938964844,254.27456665039065,253.53094482421875,261.2452392578125,254.4368438720703,290.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052619036287,6.406324246199802e-05,0.000941198610235,-0.0159615073353052,0.0,0.0,0.0,-0.0080026034265756,60.0,-24.643272399902344,-0.0,-6.88997232600741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,9.418946865480392e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,9.918588330037892e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,7.325856131501496e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.91862834780477e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0004704921448137,291.085205078125,294.1499938964844,254.2530670166016,253.51126098632807,261.1212158203125,254.39700317382807,290.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036102030426,6.215376924956217e-05,0.0009414564119651,-0.0154575714841485,0.0,0.0,0.0,-0.0079075284302234,60.0,-24.60621452331543,-0.0,-6.867350776929015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,9.418946865480392e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,9.918588330037892e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,7.325856131501496e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.91862834780477e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0004704921448137,291.085205078125,294.1499938964844,254.2530670166016,253.51126098632807,261.1212158203125,254.39700317382807,290.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036102030426,6.215376924956217e-05,0.0009414564119651,-0.0154575714841485,0.0,0.0,0.0,-0.0079075284302234,60.0,-24.60621452331543,-0.0,-6.867350776929015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,9.412057988811284e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,9.911334200296552e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.320498116314411e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,9.911373490467668e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,0.0004701480502262,291.0828552246094,294.1499938964844,254.2459411621093,253.5046844482422,261.06005859375,254.3796539306641,290.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028759716078,6.130489782663062e-05,0.0009415710228495,-0.0152335381135344,0.0,0.0,0.0,-0.0078652612864971,60.0,-24.587173461914062,-0.0,-6.85730654481631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,9.405655146110804e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,9.904592297971249e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,7.315518450923264e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,9.904631588142364e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26300048828125,0.0,0.0,0.000469828286441,291.0805053710937,294.1499938964844,254.2413482666016,253.5003967285156,260.99932861328125,254.3636779785156,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021934285759,6.051598393241875e-05,0.0009416774846613,-0.0150253269821405,0.0,0.0,0.0,-0.0078259799629449,60.0,-24.567928314208984,-0.0,-6.847977829238516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.39478923100978e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536560058594,0.0,0.0,9.893150127027184e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,7.307066698558629e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,9.89318868960254e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,0.0004692855291068,291.07568359375,294.1499938964844,254.2400817871093,253.4990081787109,260.8796691894531,254.337142944336,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010352125391,5.9176949434913695e-05,0.0009418582776561,-0.0146719235926866,0.0,0.0,0.0,-0.0077593079768121,60.0,-24.52876091003418,-0.0,-6.832159016312289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.39478923100978e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536560058594,0.0,0.0,9.893150127027184e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,7.307066698558629e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,9.89318868960254e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,0.0004692855291068,291.07568359375,294.1499938964844,254.2400817871093,253.4990081787109,260.8796691894531,254.337142944336,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010352125391,5.9176949434913695e-05,0.0009418582776561,-0.0146719235926866,0.0,0.0,0.0,-0.0077593079768121,60.0,-24.52876091003418,-0.0,-6.832159016312289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,9.386472083861008e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,9.884392056846993e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,7.300597644643858e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,9.884429891826584e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0004688701301347,291.0707397460937,294.1499938964844,254.25,253.5077209472656,260.7623596191406,254.3179931640625,290.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001485934481,5.815190161229111e-05,0.0009419966372661,-0.0144013846293091,0.0,0.0,0.0,-0.0077082691714167,60.0,-24.488689422607425,-0.0,-6.820062026235973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,9.386472083861008e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,9.884392056846993e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,7.300597644643858e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,9.884429891826584e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0004688701301347,291.0707397460937,294.1499938964844,254.25,253.5077209472656,260.7623596191406,254.3179931640625,290.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001485934481,5.815190161229111e-05,0.0009419966372661,-0.0144013846293091,0.0,0.0,0.0,-0.0077082691714167,60.0,-24.488689422607425,-0.0,-6.820062026235973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,9.382064308738336e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,9.879750723484904e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,7.297169213416055e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,9.879788558464496e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,0.0004686499887611,291.0657043457031,294.1499938964844,254.26608276367188,253.5219573974609,260.6474304199219,254.305908203125,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.760850399383344e-05,0.0009420698625035,-0.0142579656094312,0.0,0.0,0.0,-0.0076812119223177,60.0,-24.45088577270508,-0.0,-6.813653641302153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,9.382064308738336e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,9.879750723484904e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,7.297169213416055e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,9.879788558464496e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,0.0004686499887611,291.0657043457031,294.1499938964844,254.26608276367188,253.5219573974609,260.6474304199219,254.305908203125,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.760850399383344e-05,0.0009420698625035,-0.0142579656094312,0.0,0.0,0.0,-0.0076812119223177,60.0,-24.45088577270508,-0.0,-6.813653641302153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.382597636431456e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,9.88031242741272e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,7.297583943000063e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.880349534796552e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0004686766769737,291.0605773925781,294.1499938964844,254.28282165527344,253.5367431640625,260.5347900390625,254.29977416992188,290.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999734736979,5.767375114373863e-05,0.0009420609567314,-0.0142751866951584,0.0,0.0,0.0,-0.0076844599097967,60.0,-24.422422409057617,-0.0,-6.814423159084981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.382597636431456e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,9.88031242741272e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,7.297583943000063e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.880349534796552e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0004686766769737,291.0605773925781,294.1499938964844,254.28282165527344,253.5367431640625,260.5347900390625,254.29977416992188,290.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999734736979,5.767375114373863e-05,0.0009420609567314,-0.0142751866951584,0.0,0.0,0.0,-0.0076844599097967,60.0,-24.422422409057617,-0.0,-6.814423159084981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.384618897456676e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09503173828125,0.0,0.0,9.882440645014869e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605773925781,0.0,0.0,7.299156277440488e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,9.8824777523987e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0004687776672653,291.0579833984375,294.1499938964844,254.2914276123047,253.54432678222656,260.4793701171875,254.2986602783203,290.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999497560784,5.7922508858609945e-05,0.0009420272544957,-0.0143408421427011,0.0,0.0,0.0,-0.0076968455687165,60.0,-24.41263961791992,-0.0,-6.817356279498199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,9.38756493269466e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,9.885543113341556e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,7.301447476493195e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,9.885580220725387e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,0.000468924845336,291.0553283691406,294.1499938964844,254.30018615722656,253.55203247070312,260.42449951171875,254.298583984375,290.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002634953707,5.8285259001422673e-05,0.0009419782436452,-0.0144365821033716,0.0,0.0,0.0,-0.0077149071730673,60.0,-24.4053897857666,-0.0,-6.821635167852946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,9.396418317919596e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,9.89486652542837e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,7.308333442779258e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,9.89490290521644e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0004693671362474,291.04998779296875,294.1499938964844,254.318115234375,253.5677795410156,260.3162536621094,254.3011932373047,289.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012063430622,5.937547393841669e-05,0.0009418308618478,-0.0147243198007345,0.0,0.0,0.0,-0.00776918977499,60.0,-24.39828491210937,-0.0,-6.834503096797563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,9.396418317919596e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,9.89486652542837e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,7.308333442779258e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,9.89490290521644e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0004693671362474,291.04998779296875,294.1499938964844,254.318115234375,253.5677795410156,260.3162536621094,254.3011932373047,289.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012063430622,5.937547393841669e-05,0.0009418308618478,-0.0147243198007345,0.0,0.0,0.0,-0.00776918977499,60.0,-24.39828491210937,-0.0,-6.834503096797563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,9.408747428096832e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,9.90784974419512e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,7.31792242731899e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,9.90788612398319e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382751464844,0.0,0.0,0.0004699830315075,291.0445251464844,294.1499938964844,254.33657836914065,253.5839385986328,260.2101745605469,254.30731201171875,289.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025195078924,6.089383168728091e-05,0.0009416256798431,-0.0151250502094626,0.0,0.0,0.0,-0.0078447898849844,60.0,-24.400768280029297,-0.0,-6.85244501141824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,9.408747428096832e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,9.90784974419512e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,7.31792242731899e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,9.90788612398319e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382751464844,0.0,0.0,0.0004699830315075,291.0445251464844,294.1499938964844,254.33657836914065,253.5839385986328,260.2101745605469,254.30731201171875,289.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025195078924,6.089383168728091e-05,0.0009416256798431,-0.0151250502094626,0.0,0.0,0.0,-0.0078447898849844,60.0,-24.400768280029297,-0.0,-6.85244501141824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,9.424030577065424e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,9.923944162437692e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,7.329809159273282e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,9.923979814630002e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0004707464831881,291.0389709472656,294.1499938964844,254.35552978515625,253.6004943847656,260.10614013671875,254.31643676757807,289.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041475761681,6.27761401119642e-05,0.0009413714287802,-0.0156218251213431,0.0,0.0,0.0,-0.0079385116696357,60.0,-24.411176681518555,-0.0,-6.874719815641583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,9.424030577065424e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,9.923944162437692e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,7.329809159273282e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,9.923979814630002e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0004707464831881,291.0389709472656,294.1499938964844,254.35552978515625,253.6004943847656,260.10614013671875,254.31643676757807,289.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041475761681,6.27761401119642e-05,0.0009413714287802,-0.0156218251213431,0.0,0.0,0.0,-0.0079385116696357,60.0,-24.411176681518555,-0.0,-6.874719815641583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,9.441721340408547e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,9.942573524313048e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,7.343568722717464e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.942609176505356e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,0.0004716302501037,291.03326416015625,294.1499938964844,254.3749389648437,253.61740112304688,260.0041198730469,254.32818603515625,289.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060321073979,6.495506386272609e-05,0.000941077072639,-0.0161968693137168,0.0,0.0,0.0,-0.0080470032989978,60.0,-24.42820167541504,-0.0,-6.90055017571467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,9.441721340408547e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,9.942573524313048e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,7.343568722717464e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.942609176505356e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,0.0004716302501037,291.03326416015625,294.1499938964844,254.3749389648437,253.61740112304688,260.0041198730469,254.32818603515625,289.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060321073979,6.495506386272609e-05,0.000941077072639,-0.0161968693137168,0.0,0.0,0.0,-0.0080470032989978,60.0,-24.42820167541504,-0.0,-6.90055017571467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,9.45130959735252e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,9.95267037069425e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,7.35102585167624e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.952705295290798e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0004721091827377,291.0303649902344,294.1499938964844,254.38479614257807,253.6259765625,259.9538879394531,254.33497619628903,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070535354316,6.613596633542329e-05,0.0009409175836481,-0.0165085177868604,0.0,0.0,0.0,-0.0081058023497462,60.0,-24.438833236694336,-0.0,-6.914569894433954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,9.46121581364423e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,9.963101911125705e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,7.358731090789661e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.963136835722251e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,0.000472604035167,291.0274658203125,294.1499938964844,254.39474487304688,253.6346130371093,259.9040832519531,254.3422698974609,289.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081088403239,6.735612259944901e-05,0.0009407527395524,-0.0168305188417434,0.0,0.0,0.0,-0.0081665543839335,60.0,-24.4504623413086,-0.0,-6.929069940042609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,9.481797314947472e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,9.984775533666834e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,7.374738925136626e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,9.984810458263382e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0004736321861855,291.02154541015625,294.1499938964844,254.41493225097656,253.6521148681641,259.805908203125,254.3582458496093,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103015229105,6.989114626776427e-05,0.0009404103620909,-0.0174994990229606,0.0,0.0,0.0,-0.0082927765324711,60.0,-24.476015090942383,-0.0,-6.959244558402133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,9.481797314947472e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,9.984775533666834e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,7.374738925136626e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,9.984810458263382e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0004736321861855,291.02154541015625,294.1499938964844,254.41493225097656,253.6521148681641,259.805908203125,254.3582458496093,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103015229105,6.989114626776427e-05,0.0009404103620909,-0.0174994990229606,0.0,0.0,0.0,-0.0082927765324711,60.0,-24.476015090942383,-0.0,-6.959244558402133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.502698958385736e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001000678603304,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,7.390995597233996e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001000682023004,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0004746762569993,291.0155029296875,294.1499938964844,254.43544006347656,253.6698303222656,259.70965576171875,254.3759307861328,289.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125281987711,7.246554741868749e-05,0.0009400626877322,-0.0181788485497236,0.0,0.0,0.0,-0.0084209591150283,60.0,-24.503267288208008,-0.0,-6.989954215441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.502698958385736e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001000678603304,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,7.390995597233996e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001000682023004,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0004746762569993,291.0155029296875,294.1499938964844,254.43544006347656,253.6698303222656,259.70965576171875,254.3759307861328,289.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125281987711,7.246554741868749e-05,0.0009400626877322,-0.0181788485497236,0.0,0.0,0.0,-0.0084209591150283,60.0,-24.503267288208008,-0.0,-6.989954215441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,9.52306727413088e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0001002823482849,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,7.406837539747357e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,0.0001002826902549,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0004756937560159,291.00933837890625,294.1499938964844,254.4562225341797,253.6877593994141,259.6152648925781,254.39498901367188,289.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101469818037,7.49743267078884e-05,0.0009397238609381,-0.0188408568501472,0.0,0.0,0.0,-0.0085458746179938,60.0,-24.53005027770996,-0.0,-7.019946934860857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,9.52306727413088e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0001002823482849,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,7.406837539747357e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,0.0001002826902549,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0004756937560159,291.00933837890625,294.1499938964844,254.4562225341797,253.6877593994141,259.6152648925781,254.39498901367188,289.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101469818037,7.49743267078884e-05,0.0009397238609381,-0.0188408568501472,0.0,0.0,0.0,-0.0085458746179938,60.0,-24.53005027770996,-0.0,-7.019946934860857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,9.5419651188422e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,0.0001004813530016,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,7.421535701723769e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,0.0001004816876957,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0004766377678606,291.0030517578125,294.1499938964844,254.47726440429688,253.7058563232422,259.52276611328125,254.41514587402344,289.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167114669457,7.730194192845374e-05,0.0009394095977768,-0.019455038011074,0.0,0.0,0.0,-0.0086617693305015,60.0,-24.554054260253903,-0.0,-7.047830763440288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,9.5419651188422e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,0.0001004813530016,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,7.421535701723769e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,0.0001004816876957,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0004766377678606,291.0030517578125,294.1499938964844,254.47726440429688,253.7058563232422,259.52276611328125,254.41514587402344,289.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167114669457,7.730194192845374e-05,0.0009394095977768,-0.019455038011074,0.0,0.0,0.0,-0.0086617693305015,60.0,-24.554054260253903,-0.0,-7.047830763440288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,9.550543472869322e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,0.0001005716912914,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593811035156,0.0,0.0,7.428207754855976e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001005720187094,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,0.0004770662926603,290.9998779296875,294.1499938964844,254.48785400390625,253.71495056152344,259.4772644042969,254.4255523681641,289.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176254436373,7.835849828552455e-05,0.0009392669307999,-0.0197338219732046,0.0,0.0,0.0,-0.0087143769487738,60.0,-24.5642204284668,-0.0,-7.060506135303515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,9.55843206611462e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.0001006547608994,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,7.434342842316255e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.0001006550883175,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0004774603585246,290.99664306640625,294.1499938964844,254.4984893798828,253.7240753173828,259.43218994140625,254.4361114501953,289.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184658458456,7.933009328553453e-05,0.0009391357307322,-0.0199901834130287,0.0,0.0,0.0,-0.0087627544999122,60.0,-24.572921752929688,-0.0,-7.072172536481959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,9.571458940627052e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,0.0001007919418043,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,7.444475340889767e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,0.0001007922692224,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004781111201737,290.9901428222656,294.1499938964844,254.51988220214844,253.74237060546875,259.3434143066406,254.4576110839844,289.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198536328971,8.09345074230805e-05,0.0009389191982336,-0.0204135086387395,0.0,0.0,0.0,-0.008842640556395,60.0,-24.58433532714844,-0.0,-7.091458087415958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,9.571458940627052e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,0.0001007919418043,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,7.444475340889767e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,0.0001007922692224,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004781111201737,290.9901428222656,294.1499938964844,254.51988220214844,253.74237060546875,259.3434143066406,254.4576110839844,289.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198536328971,8.09345074230805e-05,0.0009389191982336,-0.0204135086387395,0.0,0.0,0.0,-0.008842640556395,60.0,-24.58433532714844,-0.0,-7.091458087415958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.580078040016816e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001008827093755,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,7.451178680639714e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001008830295177,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.0004785417113453,290.9835205078125,294.1499938964844,254.54139709472656,253.7607269287109,259.2565002441406,254.4794158935547,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207719169557,8.199592411983758e-05,0.0009387759491801,-0.0206935610622167,0.0,0.0,0.0,-0.0088954903185367,60.0,-24.58551025390625,-0.0,-7.104230803633983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
