time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.580078040016816e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001008827093755,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,7.451178680639714e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001008830295177,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.0004785417113453,290.9835205078125,294.1499938964844,254.54139709472656,253.7607269287109,259.2565002441406,254.4794158935547,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207719169557,8.199592411983758e-05,0.0009387759491801,-0.0206935610622167,0.0,0.0,0.0,-0.0088954903185367,60.0,-24.58551025390625,-0.0,-7.104230803633983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.583385690348224e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001009175393846,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,7.453751459252089e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0001009178595268,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0004787069628946,290.9767761230469,294.1499938964844,254.56298828125,253.7790985107422,259.1715393066406,254.5013122558593,289.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211241897195,8.240301394835114e-05,0.0009387211757712,-0.0208009667694568,0.0,0.0,0.0,-0.0089157605543732,60.0,-24.57419776916504,-0.0,-7.109132837967992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.583385690348224e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001009175393846,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,7.453751459252089e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0001009178595268,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0004787069628946,290.9767761230469,294.1499938964844,254.56298828125,253.7790985107422,259.1715393066406,254.5013122558593,289.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211241897195,8.240301394835114e-05,0.0009387211757712,-0.0208009667694568,0.0,0.0,0.0,-0.0089157605543732,60.0,-24.57419776916504,-0.0,-7.109132837967992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,9.580627374816686e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8574523925781,0.0,0.0,0.0001008884937618,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.451605779351667e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.000100888813904,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.000478569214465,290.96990966796875,294.1499938964844,254.5846099853516,253.7974548339844,259.0885925292969,254.5231170654297,289.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208301246166,8.20628265501e-05,0.0009387672762386,-0.0207112096250057,0.0,0.0,0.0,-0.0088988235220313,60.0,-24.547807693481445,-0.0,-7.105036559096335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,9.580627374816686e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8574523925781,0.0,0.0,0.0001008884937618,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.451605779351667e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.000100888813904,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.000478569214465,290.96990966796875,294.1499938964844,254.5846099853516,253.7974548339844,259.0885925292969,254.5231170654297,289.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208301246166,8.20628265501e-05,0.0009387672762386,-0.0207112096250057,0.0,0.0,0.0,-0.0088988235220313,60.0,-24.547807693481445,-0.0,-7.105036559096335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,9.576678712619469e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,0.0001008469116641,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,7.44853459764272e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,0.0001008472245302,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.000478371977806,290.9664611816406,294.1499938964844,254.59542846679688,253.80661010742188,259.0478820800781,254.533920288086,289.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204092832282,8.157618867699057e-05,0.0009388331091031,-0.0205828137695789,0.0,0.0,0.0,-0.0088745933026075,60.0,-24.528564453125,-0.0,-7.09917884478273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,9.571342525305226e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0001007907267194,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,7.44438439141959e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,0.0001007910323096,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,0.0004781054740305,290.9629821777344,294.1499938964844,254.60623168945312,253.81573486328125,259.0075988769531,254.544662475586,289.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198407107964,8.09186531114392e-05,0.000938922050409,-0.0204093251377344,0.0,0.0,0.0,-0.008841854520142,60.0,-24.50578498840332,-0.0,-7.09126695142004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,9.555674478178844e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.0001006257298286,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,7.432197890011594e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0001006260354188,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.0004773228429257,290.9559326171875,294.1499938964844,254.62779235839844,253.8339233398437,258.9284973144531,254.5658569335937,289.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181710822507,7.898810872575268e-05,0.0009391829953528,-0.0198999475687742,0.0,0.0,0.0,-0.0087457308545708,60.0,-24.44789695739746,-0.0,-7.06806488892653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,9.555674478178844e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.0001006257298286,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,7.432197890011594e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0001006260354188,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.0004773228429257,290.9559326171875,294.1499938964844,254.62779235839844,253.8339233398437,258.9284973144531,254.5658569335937,289.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181710822507,7.898810872575268e-05,0.0009391829953528,-0.0198999475687742,0.0,0.0,0.0,-0.0087457308545708,60.0,-24.44789695739746,-0.0,-7.06806488892653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,9.534528362564744e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,0.0001004030564217,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,7.415750587824732e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.000100403354736,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0004762666067108,290.9488220214844,294.1499938964844,254.64927673339844,253.8519897460937,258.85137939453125,254.5865478515625,289.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159177472814,7.638280658284202e-05,0.0009395349770784,-0.0192125104367733,0.0,0.0,0.0,-0.0086160115897655,60.0,-24.37426948547364,-0.0,-7.036813087779592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,9.534528362564744e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,0.0001004030564217,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,7.415750587824732e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.000100403354736,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0004762666067108,290.9488220214844,294.1499938964844,254.64927673339844,253.8519897460937,258.85137939453125,254.5865478515625,289.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159177472814,7.638280658284202e-05,0.0009395349770784,-0.0192125104367733,0.0,0.0,0.0,-0.0086160115897655,60.0,-24.37426948547364,-0.0,-7.036813087779592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.510147356195375e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,0.0001001463097054,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,7.396787259494886e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001001466080197,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,0.0004750487569253,290.94158935546875,294.1499938964844,254.67062377929688,253.869873046875,258.7761535644531,254.6067352294922,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133197065442,7.337893475778401e-05,0.0009399407426826,-0.0184198711067438,0.0,0.0,0.0,-0.0084664449095726,60.0,-24.28971099853516,-0.0,-7.00086673077749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.510147356195375e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,0.0001001463097054,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,7.396787259494886e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001001466080197,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,0.0004750487569253,290.94158935546875,294.1499938964844,254.67062377929688,253.869873046875,258.7761535644531,254.6067352294922,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133197065442,7.337893475778401e-05,0.0009399407426826,-0.0184198711067438,0.0,0.0,0.0,-0.0084664449095726,60.0,-24.28971099853516,-0.0,-7.00086673077749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,9.486371709499508e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,9.989594400394708e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,7.378295413218439e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,9.989624231820926e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,0.0004738611751236,290.9342956542969,294.1499938964844,254.69178771972656,253.88755798339844,258.70294189453125,254.62643432617188,289.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101078604348,7.044973608572036e-05,0.0009403362637385,-0.0176469031721353,0.0,0.0,0.0,-0.0083205960690975,60.0,-24.20173072814941,-0.0,-6.96590163329347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,9.486371709499508e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,9.989594400394708e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,7.378295413218439e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,9.989624231820926e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,0.0004738611751236,290.9342956542969,294.1499938964844,254.69178771972656,253.88755798339844,258.70294189453125,254.62643432617188,289.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101078604348,7.044973608572036e-05,0.0009403362637385,-0.0176469031721353,0.0,0.0,0.0,-0.0083205960690975,60.0,-24.20173072814941,-0.0,-6.96590163329347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005187988281,0.0,0.0,9.475593833485618e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,9.978245361708105e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,7.369912782451138e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,9.97827446553856e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374938964844,0.0,0.0,0.0004733228124678,290.9306030273437,294.1499938964844,254.70230102539065,253.89630126953125,258.66705322265625,254.63612365722656,289.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.912187382113189e-05,0.0009405155433341,-0.0172964930534362,0.0,0.0,0.0,-0.0082544796168804,60.0,-24.15917587280273,-0.0,-6.950080688739035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,9.46571963140741e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,9.967847290681676e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,7.362233009189367e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,9.96787566691637e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,0.000472829589853,290.9269104003906,294.1499938964844,254.71275329589844,253.9049835205078,258.631591796875,254.645751953125,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085850954055,6.790528277633712e-05,0.0009406797471456,-0.0169754400849342,0.0,0.0,0.0,-0.0081939036026597,60.0,-24.11833381652832,-0.0,-6.93560053832698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,9.449436038266867e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,9.950699313776568e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.349567749770358e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.950728417607024e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0004720162251032,290.9194641113281,294.1499938964844,254.73345947265625,253.92214965820312,258.5618896484375,254.6648406982422,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068495757877,6.589898111997172e-05,0.0009409505873918,-0.0164459738880395,0.0,0.0,0.0,-0.0080940071493387,60.0,-24.04409980773925,-0.0,-6.911754724114871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,9.449436038266867e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,9.950699313776568e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.349567749770358e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.950728417607024e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0004720162251032,290.9194641113281,294.1499938964844,254.73345947265625,253.92214965820312,258.5618896484375,254.6648406982422,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068495757877,6.589898111997172e-05,0.0009409505873918,-0.0164459738880395,0.0,0.0,0.0,-0.0080940071493387,60.0,-24.04409980773925,-0.0,-6.911754724114871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,9.438239794690162e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,9.938910079654306e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.340859883697703e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.938938455889e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.000471456995001,290.9118957519531,294.1499938964844,254.7538604736328,253.93898010253903,258.4939270019531,254.68380737304688,289.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056562023237,6.451946683228016e-05,0.0009411367354914,-0.0160819105803966,0.0,0.0,0.0,-0.0080253183841705,60.0,-23.98227500915528,-0.0,-6.895382398397487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,9.438239794690162e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,9.938910079654306e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.340859883697703e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.938938455889e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.000471456995001,290.9118957519531,294.1499938964844,254.7538604736328,253.93898010253903,258.4939270019531,254.68380737304688,289.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056562023237,6.451946683228016e-05,0.0009411367354914,-0.0160819105803966,0.0,0.0,0.0,-0.0080253183841705,60.0,-23.98227500915528,-0.0,-6.895382398397487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,9.43248232943006e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,9.932847024174408e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,7.336380804190412e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,9.93287467281334e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0004711694200523,290.9042663574219,294.1499938964844,254.77394104003903,253.9554748535156,258.4276733398437,254.7028045654297,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050422279164,6.380984268616885e-05,0.0009412324288859,-0.0158946327865123,0.0,0.0,0.0,-0.0079899849370121,60.0,-23.93466186523437,-0.0,-6.886968151320616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,9.43248232943006e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,9.932847024174408e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,7.336380804190412e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,9.93287467281334e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0004711694200523,290.9042663574219,294.1499938964844,254.77394104003903,253.9554748535156,258.4276733398437,254.7028045654297,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050422279164,6.380984268616885e-05,0.0009412324288859,-0.0158946327865123,0.0,0.0,0.0,-0.0079899849370121,60.0,-23.93466186523437,-0.0,-6.886968151320616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.431828948436304e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.932159446179868e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,7.335872942348942e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.93218636722304e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0004711368237622,290.8965148925781,294.1499938964844,254.7936248779297,253.97157287597656,258.36297607421875,254.72189331054688,289.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004972262308,6.372904317686334e-05,0.0009412431973032,-0.0158733092248439,0.0,0.0,0.0,-0.0079859606921672,60.0,-23.900131225585938,-0.0,-6.886010339712811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.431828948436304e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.932159446179868e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,7.335872942348942e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.93218636722304e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0004711368237622,290.8965148925781,294.1499938964844,254.7936248779297,253.97157287597656,258.36297607421875,254.72189331054688,289.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004972262308,6.372904317686334e-05,0.0009412431973032,-0.0158733092248439,0.0,0.0,0.0,-0.0079859606921672,60.0,-23.900131225585938,-0.0,-6.886010339712811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388122558594,0.0,0.0,9.433287050342189e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69158935546875,0.0,0.0,9.93369467323646e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,7.337007264140993e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,9.933722321875392e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0004712096706498,290.8926086425781,294.1499938964844,254.8033142089844,253.97946166992188,258.33123779296875,254.7314910888672,289.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051274439319,6.390854105120525e-05,0.0009412189247086,-0.0159206818789243,0.0,0.0,0.0,-0.0079948976635932,60.0,-23.88783264160156,-0.0,-6.888138415206414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,9.435562969883904e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,9.936092101270332e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,7.338777504628524e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,9.936119022313504e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471008300781,0.0,0.0,0.0004713233793154,290.888671875,294.1499938964844,254.8128967285156,253.9872436523437,258.2997741699219,254.7411346435547,289.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053697042167,6.41887600068003e-05,0.0009411809733137,-0.0159946326166391,0.0,0.0,0.0,-0.0080088498070836,60.0,-23.87782287597656,-0.0,-6.891460202496091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,9.442584268981592e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,9.943485201802103e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.344238110817969e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.943511395249516e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,0.0004716741095762,290.8807373046875,294.1499938964844,254.83169555664065,254.00244140625,258.2379455566406,254.76052856445312,289.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061174398288,6.50533038424328e-05,0.0009410641505382,-0.016222795471549,0.0,0.0,0.0,-0.0080518964678049,60.0,-23.865610122680664,-0.0,-6.901716176344054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,9.442584268981592e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,9.943485201802103e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.344238110817969e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.943511395249516e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,0.0004716741095762,290.8807373046875,294.1499938964844,254.83169555664065,254.00244140625,258.2379455566406,254.76052856445312,289.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061174398288,6.50533038424328e-05,0.0009410641505382,-0.016222795471549,0.0,0.0,0.0,-0.0080518964678049,60.0,-23.865610122680664,-0.0,-6.901716176344054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,9.451753430766983e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,9.953141125151888e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,7.35136927687563e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.9531673185993e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0004721321747638,290.8727111816406,294.1499938964844,254.8500061035156,254.01715087890625,258.177490234375,254.77999877929688,289.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070941643789,6.618255429202691e-05,0.000940911588259,-0.0165208112448453,0.0,0.0,0.0,-0.0081081222742795,60.0,-23.860824584960938,-0.0,-6.915122696682374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,9.451753430766983e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,9.953141125151888e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,7.35136927687563e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.9531673185993e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0004721321747638,290.8727111816406,294.1499938964844,254.8500061035156,254.01715087890625,258.177490234375,254.77999877929688,289.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070941643789,6.618255429202691e-05,0.000940911588259,-0.0165208112448453,0.0,0.0,0.0,-0.0081081222742795,60.0,-23.860824584960938,-0.0,-6.915122696682374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.46290383581072e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.964883065549655e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,7.360042218351737e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.964909258997068e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,0.0004726891929749,290.86456298828125,294.1499938964844,254.8680877685547,254.03155517578125,258.11834716796875,254.7995147705078,289.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082818334922,6.755584036000073e-05,0.000940726022236,-0.0168832242488861,0.0,0.0,0.0,-0.0081764999777078,60.0,-23.86130142211914,-0.0,-6.93144457386552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.46290383581072e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.964883065549655e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,7.360042218351737e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.964909258997068e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,0.0004726891929749,290.86456298828125,294.1499938964844,254.8680877685547,254.03155517578125,258.11834716796875,254.7995147705078,289.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082818334922,6.755584036000073e-05,0.000940726022236,-0.0168832242488861,0.0,0.0,0.0,-0.0081764999777078,60.0,-23.86130142211914,-0.0,-6.93144457386552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,9.47694425121881e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,9.97966853901744e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,7.370961975539103e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.979694004869089e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0004733905661851,290.8563232421875,294.1499938964844,254.8862762451172,254.0458526611328,258.0605773925781,254.8191375732422,289.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009777537547,6.9285168137867e-05,0.0009404923766851,-0.0173395853489637,0.0,0.0,0.0,-0.0082626044750213,60.0,-23.868547439575195,-0.0,-6.952025444206812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,9.47694425121881e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,9.97966853901744e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,7.370961975539103e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.979694004869089e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0004733905661851,290.8563232421875,294.1499938964844,254.8862762451172,254.0458526611328,258.0605773925781,254.8191375732422,289.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009777537547,6.9285168137867e-05,0.0009404923766851,-0.0173395853489637,0.0,0.0,0.0,-0.0082626044750213,60.0,-23.868547439575195,-0.0,-6.952025444206812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.485104237683116e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,9.98826144495979e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,7.377308793365955e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.98828691081144e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,0.0004737981944344,290.8521423339844,294.1499938964844,254.8953857421875,254.052963256836,258.0321960449219,254.8290100097656,289.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106468107551,7.029023981885985e-05,0.0009403565782122,-0.0176048167049884,0.0,0.0,0.0,-0.0083126481622457,60.0,-23.87483024597168,-0.0,-6.964000931475314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.493813558947296e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,9.997432061936706e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,7.38408270990476e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.997458255384116e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,0.0004742332384921,290.84796142578125,294.1499938964844,254.904525756836,254.06005859375,258.0040588378906,254.83892822265625,289.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101157464087,7.13629269739613e-05,0.0009402116993442,-0.0178878847509622,0.0,0.0,0.0,-0.0083660585805773,60.0,-23.88241958618164,-0.0,-6.9767928323472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,9.51340698520653e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001001806522253,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.399321475531906e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001001809068839,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0004752120003104,290.8394775390625,294.1499938964844,254.9228363037109,254.0741577148437,257.94873046875,254.85891723632807,289.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136619675904,7.377631118288264e-05,0.0009398856782354,-0.01852473244071,0.0,0.0,0.0,-0.0084862234070897,60.0,-23.903152465820312,-0.0,-7.005616708966046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,9.51340698520653e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001001806522253,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.399321475531906e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001001809068839,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0004752120003104,290.8394775390625,294.1499938964844,254.9228363037109,254.0741577148437,257.94873046875,254.85891723632807,289.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136619675904,7.377631118288264e-05,0.0009398856782354,-0.01852473244071,0.0,0.0,0.0,-0.0084862234070897,60.0,-23.903152465820312,-0.0,-7.005616708966046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
