time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,9.53566559473984e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001004150544758,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.416634616674855e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001004153018584,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.000476323912153,290.8309020996094,294.1499938964844,254.941162109375,254.088134765625,257.89459228515625,254.879135131836,289.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016033347696,7.651808846276253e-05,0.0009395152446813,-0.0192482080310583,0.0,0.0,0.0,-0.0086227394640445,60.0,-23.93058967590332,-0.0,-7.038434546302599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,9.53566559473984e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001004150544758,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.416634616674855e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001004153018584,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.000476323912153,290.8309020996094,294.1499938964844,254.941162109375,254.088134765625,257.89459228515625,254.879135131836,289.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016033347696,7.651808846276253e-05,0.0009395152446813,-0.0192482080310583,0.0,0.0,0.0,-0.0086227394640445,60.0,-23.93058967590332,-0.0,-7.038434546302599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,9.560558828525244e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001006771926768,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,7.435995212290436e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001006774327834,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0004775673733092,290.8222045898437,294.1499938964844,254.9595184326172,254.1020050048828,257.8417053222656,254.8995513916016,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186854051426,7.95843152445741e-05,0.0009391010971739,-0.0200572628527879,0.0,0.0,0.0,-0.0087754102423787,60.0,-23.964879989624023,-0.0,-7.075226449160257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,9.560558828525244e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001006771926768,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,7.435995212290436e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001006774327834,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0004775673733092,290.8222045898437,294.1499938964844,254.9595184326172,254.1020050048828,257.8417053222656,254.8995513916016,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186854051426,7.95843152445741e-05,0.0009391010971739,-0.0200572628527879,0.0,0.0,0.0,-0.0087754102423787,60.0,-23.964879989624023,-0.0,-7.075226449160257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.587871318217368e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001009648040053,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.457238825736567e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001009650513879,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,0.0004789317317772,290.8134155273437,294.1499938964844,254.9778594970703,254.11573791503903,257.78985595703125,254.92013549804688,289.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215950896963,8.294861618196592e-05,0.0009386465535499,-0.0209449212998151,0.0,0.0,0.0,-0.0089429225772619,60.0,-24.00475311279297,-0.0,-7.115705358273773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.587871318217368e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001009648040053,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.457238825736567e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001009650513879,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,0.0004789317317772,290.8134155273437,294.1499938964844,254.9778594970703,254.11573791503903,257.78985595703125,254.92013549804688,289.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215950896963,8.294861618196592e-05,0.0009386465535499,-0.0209449212998151,0.0,0.0,0.0,-0.0089429225772619,60.0,-24.00475311279297,-0.0,-7.115705358273773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.60251345532015e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,0.0001011189888231,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.468626426998526e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001011192362057,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0004796631401404,290.8089599609375,294.1499938964844,254.9870147705078,254.12255859375,257.764404296875,254.9304656982422,289.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231551714241,8.475220965920016e-05,0.0009384030126966,-0.0214207731187343,0.0,0.0,0.0,-0.0090327262878417,60.0,-24.02739143371582,-0.0,-7.137453650329918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.617664909455924e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,0.0001012785432976,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.480411295546219e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001012787906802,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.0004804199852515,290.8044738769531,294.1499938964844,254.9961700439453,254.1293487548828,257.7391662597656,254.9408416748047,289.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247693862766,8.66185873746872e-05,0.0009381507989019,-0.0219131726771593,0.0,0.0,0.0,-0.0091256545856595,60.0,-24.05124282836914,-0.0,-7.159994197536437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,9.649628918850794e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0001016151436488,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.505271787522361e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001016153837554,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.000482016679598,290.79541015625,294.1499938964844,255.01443481445312,254.1428375244141,257.6895446777344,254.96160888671875,289.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028174883686,9.055592818185688e-05,0.0009376189555041,-0.0229518990963697,0.0,0.0,0.0,-0.0093216989189386,60.0,-24.103168487548828,-0.0,-7.207661667507639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,9.649628918850794e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0001016151436488,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.505271787522361e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001016153837554,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.000482016679598,290.79541015625,294.1499938964844,255.01443481445312,254.1428375244141,257.6895446777344,254.96160888671875,289.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028174883686,9.055592818185688e-05,0.0009376189555041,-0.0229518990963697,0.0,0.0,0.0,-0.0093216989189386,60.0,-24.103168487548828,-0.0,-7.207661667507639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.683636017143726e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,0.0001019732590066,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.531722076237202e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001019734991132,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0004837154410779,290.7862548828125,294.1499938964844,255.0326232910156,254.1561737060547,257.6410217285156,254.9823760986328,289.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317980777472,9.474502439843492e-05,0.0009370531188324,-0.0240569598972797,0.0,0.0,0.0,-0.009530278854072,60.0,-24.16042900085449,-0.0,-7.258550027700039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.683636017143726e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,0.0001019732590066,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.531722076237202e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001019734991132,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0004837154410779,290.7862548828125,294.1499938964844,255.0326232910156,254.1561737060547,257.6410217285156,254.9823760986328,289.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317980777472,9.474502439843492e-05,0.0009370531188324,-0.0240569598972797,0.0,0.0,0.0,-0.009530278854072,60.0,-24.16042900085449,-0.0,-7.258550027700039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.719423542264848e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,0.0001023501099552,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.55955625209026e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001023503500618,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.000485503085656,290.7769470214844,294.1499938964844,255.0507202148437,254.1693725585937,257.5935363769531,255.0030975341797,289.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356109123677,9.915333066601306e-05,0.0009364575962536,-0.0252197552472352,0.0,0.0,0.0,-0.0097497729584574,60.0,-24.22233390808105,-0.0,-7.312295480232933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.719423542264848e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,0.0001023501099552,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.55955625209026e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001023503500618,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.000485503085656,290.7769470214844,294.1499938964844,255.0507202148437,254.1693725585937,257.5935363769531,255.0030975341797,289.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356109123677,9.915333066601306e-05,0.0009364575962536,-0.0252197552472352,0.0,0.0,0.0,-0.0097497729584574,60.0,-24.22233390808105,-0.0,-7.312295480232933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,9.756765939528124e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0001027433463605,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.588600419694558e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001027435791911,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0004873684374615,290.7674865722656,294.1499938964844,255.06871032714844,254.1824188232422,257.5471496582031,255.023666381836,289.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395895224064,0.0001037532711052,0.0009358362294733,-0.026432991027832,0.0,0.0,0.0,-0.0099788093939423,60.0,-24.288488388061523,-0.0,-7.368588228473527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,9.756765939528124e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0001027433463605,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.588600419694558e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001027435791911,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0004873684374615,290.7674865722656,294.1499938964844,255.06871032714844,254.1824188232422,257.5471496582031,255.023666381836,289.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395895224064,0.0001037532711052,0.0009358362294733,-0.026432991027832,0.0,0.0,0.0,-0.0099788093939423,60.0,-24.288488388061523,-0.0,-7.368588228473527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,9.775852231541649e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.0001029443374136,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.603445556014776e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001029445702442,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,0.0004883218789473,290.7627258300781,294.1499938964844,255.07765197753903,254.1888885498047,257.5242919921875,255.0338897705078,289.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416230652481,0.0001061044386005,0.0009355185902677,-0.0270530693233013,0.0,0.0,0.0,-0.0100958766415715,60.0,-24.3226375579834,-0.0,-7.39744407951548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,9.795257210498676e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001031486826832,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.618538802489638e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001031489155138,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,0.0004892912111245,290.7579345703125,294.1499938964844,255.0865631103516,254.19532775878903,257.5017395019531,255.04405212402344,289.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436904849484,0.0001084948162315,0.0009351957123726,-0.0276834554970264,0.0,0.0,0.0,-0.010214895941317,60.0,-24.35766792297364,-0.0,-7.426839232493877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.83467762125656e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001035638051689,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.649198960280046e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001035640307236,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0004912603762932,290.74822998046875,294.1499938964844,255.1042633056641,254.20806884765625,257.4572448730469,255.0642242431641,289.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478905169293,0.0001133507976192,0.0009345397120341,-0.0289639662951231,0.0,0.0,0.0,-0.0104566803202033,60.0,-24.429426193237305,-0.0,-7.486733721862039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.83467762125656e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001035638051689,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.649198960280046e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001035640307236,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0004912603762932,290.74822998046875,294.1499938964844,255.1042633056641,254.20806884765625,257.4572448730469,255.0642242431641,289.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478905169293,0.0001133507976192,0.0009345397120341,-0.0289639662951231,0.0,0.0,0.0,-0.0104566803202033,60.0,-24.429426193237305,-0.0,-7.486733721862039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.874736133497208e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0001039856360876,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.680355338379741e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001039858689182,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0004932613810524,290.7384033203125,294.1499938964844,255.12179565429688,254.2206420898437,257.41375732421875,255.0841064453125,289.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,0.0001182853884529,0.0009338731179013,-0.0302650611847639,0.0,0.0,0.0,-0.0107023790478706,60.0,-24.50315284729004,-0.0,-7.547843949851085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.874736133497208e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0001039856360876,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.680355338379741e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001039858689182,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0004932613810524,290.7384033203125,294.1499938964844,255.12179565429688,254.2206420898437,257.41375732421875,255.0841064453125,289.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,0.0001182853884529,0.0009338731179013,-0.0302650611847639,0.0,0.0,0.0,-0.0107023790478706,60.0,-24.50315284729004,-0.0,-7.547843949851085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.915116970660164e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001044108721544,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.711762737017125e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001044110904331,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0004952785093337,290.7284545898437,294.1499938964844,255.13912963867188,254.23306274414065,257.37115478515625,255.1036834716797,289.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564608965069,0.0001232596987392,0.0009332011686637,-0.0315764769911766,0.0,0.0,0.0,-0.0109500549733638,60.0,-24.578025817871094,-0.0,-7.609697405541739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.915116970660164e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001044108721544,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.711762737017125e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001044110904331,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0004952785093337,290.7284545898437,294.1499938964844,255.13912963867188,254.23306274414065,257.37115478515625,255.1036834716797,289.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564608965069,0.0001232596987392,0.0009332011686637,-0.0315764769911766,0.0,0.0,0.0,-0.0109500549733638,60.0,-24.578025817871094,-0.0,-7.609697405541739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.947457874659448e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001047514306264,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,7.736916450085118e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001047516561811,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0004968940047547,290.7204284667969,294.1499938964844,255.15284729003903,254.2428741455078,257.3377990722656,255.1190795898437,289.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599065572023,0.0001272435765713,0.0009326629806309,-0.0326266624033451,0.0,0.0,0.0,-0.0111484173685312,60.0,-24.63828086853028,-0.0,-7.659417633476552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.955530549632384e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001048364429152,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,7.743195601506159e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001048366684699,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0004972972674295,290.7183837890625,294.1499938964844,255.15625,254.2453155517578,257.3295288085937,255.1228942871093,289.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607667500153,0.000128238054458,0.0009325286373496,-0.0328887999057769,0.0,0.0,0.0,-0.0111979339271783,60.0,-24.6533432006836,-0.0,-7.671853552437825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.975660941563548e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0001050484279403,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.75885273469612e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.000105048653495,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0004983028629794,290.7132873535156,294.1499938964844,255.1647186279297,254.2513732910156,257.3091125488281,255.13235473632807,289.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629114694893,0.000130717860884,0.000932193652261,-0.0335424244403839,0.0,0.0,0.0,-0.0113214049488306,60.0,-24.6909294128418,-0.0,-7.702909243789692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.995708387577906e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,0.0001052595325745,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.774444384267554e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001052597581292,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,0.0004993042675778,290.7081604003906,294.1499938964844,255.1731414794922,254.25738525390625,257.2889099121094,255.1417236328125,289.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650474578142,0.0001331873936578,0.0009318600641563,-0.0341933034360408,0.0,0.0,0.0,-0.0114443656057119,60.0,-24.72836875915528,-0.0,-7.733898144124397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001003542056423,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,0.0001056777182384,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.805331551935524e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001056779365171,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0005012879846617,290.69781494140625,294.1499938964844,255.1897735595703,254.269287109375,257.24920654296875,255.16015625,289.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692784562706,0.000138079325552,0.0009311991743743,-0.0354825146496295,0.0,0.0,0.0,-0.0116879409179091,60.0,-24.802549362182617,-0.0,-7.79546809326348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001003542056423,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,0.0001056777182384,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.805331551935524e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001056779365171,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0005012879846617,290.69781494140625,294.1499938964844,255.1897735595703,254.269287109375,257.24920654296875,255.16015625,289.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692784562706,0.000138079325552,0.0009311991743743,-0.0354825146496295,0.0,0.0,0.0,-0.0116879409179091,60.0,-24.802549362182617,-0.0,-7.79546809326348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001007444006972,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001060886133927,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.835680298740044e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001060888316715,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,0.0005032370681874,290.68731689453125,294.1499938964844,255.2061309814453,254.281005859375,257.2103881835937,255.17819213867188,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734358802437,0.000142885997775,0.0009305498097091,-0.0367490835487842,0.0,0.0,0.0,-0.0119272703304886,60.0,-24.875274658203125,-0.0,-7.856203154688046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001007444006972,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001060886133927,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.835680298740044e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001060888316715,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,0.0005032370681874,290.68731689453125,294.1499938964844,255.2061309814453,254.281005859375,257.2103881835937,255.17819213867188,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734358802437,0.000142885997775,0.0009305498097091,-0.0367490835487842,0.0,0.0,0.0,-0.0119272703304886,60.0,-24.875274658203125,-0.0,-7.856203154688046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001011257190839,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0001064901662175,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.865338557166979e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001064903772203,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,0.0005051418556831,290.6766967773437,294.1499938964844,255.22218322753903,254.29254150390625,257.1725158691406,255.19581604003903,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774985421448,0.0001475833414588,0.0009299152297899,-0.0379866734147071,0.0,0.0,0.0,-0.012161155231297,60.0,-24.946069717407227,-0.0,-7.915783584167002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001011257190839,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0001064901662175,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.865338557166979e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001064903772203,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,0.0005051418556831,290.6766967773437,294.1499938964844,255.22218322753903,254.29254150390625,257.1725158691406,255.19581604003903,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774985421448,0.0001475833414588,0.0009299152297899,-0.0379866734147071,0.0,0.0,0.0,-0.012161155231297,60.0,-24.946069717407227,-0.0,-7.915783584167002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001014969529933,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001068810961442,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.894211739767343e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001068813071469,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0005069962935522,290.6659545898437,294.1499938964844,255.2379302978516,254.3038787841797,257.135498046875,255.2130126953125,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814538691192,0.0001521564554423,0.0009292974136769,-0.0391913689672946,0.0,0.0,0.0,-0.0123888552188873,60.0,-25.014667510986328,-0.0,-7.974004034849713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001014969529933,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001068810961442,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.894211739767343e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001068813071469,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0005069962935522,290.6659545898437,294.1499938964844,255.2379302978516,254.3038787841797,257.135498046875,255.2130126953125,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814538691192,0.0001521564554423,0.0009292974136769,-0.0391913689672946,0.0,0.0,0.0,-0.0123888552188873,60.0,-25.014667510986328,-0.0,-7.974004034849713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001016778842313,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0001070716243702,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,7.908284896984696e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.000107071842649,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0005079001421108,290.6605529785156,294.1499938964844,255.24566650390625,254.3094787597656,257.1173400878906,255.221435546875,289.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833817068487,0.000154385343194,0.000928996305447,-0.0397784672677516,0.0,0.0,0.0,-0.0124998344108462,60.0,-25.04785919189453,-0.0,-8.002457718703226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001018565089907,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,0.0001072597224265,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.922177610453218e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001072599334293,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,0.0005087923491373,290.65509033203125,294.1499938964844,255.2533264160156,254.3150329589844,257.099365234375,255.22976684570312,289.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852847481146,0.0001565856946399,0.0009286990971304,-0.0403580069541931,0.0,0.0,0.0,-0.0126093924045562,60.0,-25.080530166625977,-0.0,-8.030596632124799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001022038632072,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,0.0001076255066436,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.949193968670443e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001076257176464,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0005105275195091,290.64410400390625,294.1499938964844,255.2683868408203,254.32598876953125,257.0640869140625,255.24609375,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889855911955,0.000160864656209,0.0009281209786422,-0.0414849072694778,0.0,0.0,0.0,-0.0128224464133381,60.0,-25.14360618591309,-0.0,-8.085459057838308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
