time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001022038632072,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,0.0001076255066436,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.949193968670443e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001076257176464,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0005105275195091,290.64410400390625,294.1499938964844,255.2683868408203,254.32598876953125,257.0640869140625,255.24609375,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889855911955,0.000160864656209,0.0009281209786422,-0.0414849072694778,0.0,0.0,0.0,-0.0128224464133381,60.0,-25.14360618591309,-0.0,-8.085459057838308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000102537771454,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0001079771318472,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.975164771778509e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001079773355741,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0005121954600326,290.6329650878906,294.1499938964844,255.2830505371093,254.3367614746093,257.0297241210937,255.26193237304688,289.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925432434305,0.0001649780169827,0.0009275652118958,-0.0425680465996265,0.0,0.0,0.0,-0.0130272544920444,60.0,-25.20348358154297,-0.0,-8.138373885913097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000102537771454,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0001079771318472,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.975164771778509e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001079773355741,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0005121954600326,290.6329650878906,294.1499938964844,255.2830505371093,254.3367614746093,257.0297241210937,255.26193237304688,289.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925432434305,0.0001649780169827,0.0009275652118958,-0.0425680465996265,0.0,0.0,0.0,-0.0130272544920444,60.0,-25.20348358154297,-0.0,-8.138373885913097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001028593833325,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.0001083158058463,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,8.00017878646031e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001083160095731,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0005138019914738,290.6217041015625,294.1499938964844,255.2973175048828,254.34732055664065,256.99609375,255.27737426757807,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959698120132,0.0001689398486632,0.0009270299924537,-0.0436111502349376,0.0,0.0,0.0,-0.0132245188578963,60.0,-25.26064682006836,-0.0,-8.189502409550188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001028593833325,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.0001083158058463,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,8.00017878646031e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001083160095731,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0005138019914738,290.6217041015625,294.1499938964844,255.2973175048828,254.34732055664065,256.99609375,255.27737426757807,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959698120132,0.0001689398486632,0.0009270299924537,-0.0436111502349376,0.0,0.0,0.0,-0.0132245188578963,60.0,-25.26064682006836,-0.0,-8.189502409550188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001031672363751,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001086399861378,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,8.024122507777065e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001086401898646,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0005153397796675,290.6103515625,294.1499938964844,255.3111724853516,254.357666015625,256.96337890625,255.29226684570312,289.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992496972903,0.0001727321359794,0.0009265175904147,-0.0446094796061515,0.0,0.0,0.0,-0.0134133398532867,60.0,-25.314321517944336,-0.0,-8.238593096621116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001031672363751,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001086399861378,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,8.024122507777065e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001086401898646,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0005153397796675,290.6103515625,294.1499938964844,255.3111724853516,254.357666015625,256.96337890625,255.29226684570312,289.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992496972903,0.0001727321359794,0.0009265175904147,-0.0446094796061515,0.0,0.0,0.0,-0.0134133398532867,60.0,-25.314321517944336,-0.0,-8.238593096621116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001033168155117,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001087975033442,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,8.035756764002144e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,0.0001087976997951,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.0005160869914107,290.6046142578125,294.1499938964844,255.31793212890625,254.36276245117188,256.9472961425781,255.299545288086,289.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008434230461,0.0001745747722452,0.0009262686944566,-0.045094508677721,0.0,0.0,0.0,-0.0135050872340798,60.0,-25.34014892578125,-0.0,-8.262498596423029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001034628221532,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001089512516045,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,8.0471123510506e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001089514553314,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0005168163334019,290.5988464355469,294.1499938964844,255.3245849609375,254.3678131103516,256.9314270019531,255.30670166015625,289.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023989645764,0.0001763733598636,0.0009260256774723,-0.0455679185688495,0.0,0.0,0.0,-0.0135946404188871,60.0,-25.36517333984375,-0.0,-8.285865504831237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001037461333908,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001092495949706,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,8.069148316280916e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0001092497914214,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,0.0005182315944693,290.5872497558594,294.1499938964844,255.3375244140625,254.37774658203125,256.9002380371094,255.32066345214844,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105417497456,0.0001798634039005,0.0009255540790036,-0.0464864522218704,0.0,0.0,0.0,-0.0137684131041169,60.0,-25.41333198547364,-0.0,-8.331302581154888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001037461333908,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001092495949706,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,8.069148316280916e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0001092497914214,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,0.0005182315944693,290.5872497558594,294.1499938964844,255.3375244140625,254.37774658203125,256.9002380371094,255.32066345214844,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105417497456,0.0001798634039005,0.0009255540790036,-0.0464864522218704,0.0,0.0,0.0,-0.0137684131041169,60.0,-25.41333198547364,-0.0,-8.331302581154888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.000104018683487,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001095366023946,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,8.090346091194078e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001095367988455,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0005195930134505,290.5755310058594,294.1499938964844,255.3500061035156,254.3874664306641,256.86981201171875,255.3340606689453,289.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083212448284,0.0001832207926781,0.0009251004667021,-0.0473699606955051,0.0,0.0,0.0,-0.0139355808496475,60.0,-25.458715438842773,-0.0,-8.375129567639308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.000104018683487,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001095366023946,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,8.090346091194078e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001095367988455,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0005195930134505,290.5755310058594,294.1499938964844,255.3500061035156,254.3874664306641,256.86981201171875,255.3340606689453,289.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083212448284,0.0001832207926781,0.0009251004667021,-0.0473699606955051,0.0,0.0,0.0,-0.0139355808496475,60.0,-25.458715438842773,-0.0,-8.375129567639308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001042805160977,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001098123320844,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,8.110710768960416e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001098125212593,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0005209009395912,290.5636901855469,294.1499938964844,255.35812377929688,254.3935089111328,256.84014892578125,255.34567260742188,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111109051853,0.0001864462683442,0.0009246646659448,-0.0482186526060104,0.0,0.0,0.0,-0.0140961799770593,60.0,-25.502975463867188,-0.0,-8.417342911570813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001042805160977,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001098123320844,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,8.110710768960416e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001098125212593,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0005209009395912,290.5636901855469,294.1499938964844,255.35812377929688,254.3935089111328,256.84014892578125,255.34567260742188,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111109051853,0.0001864462683442,0.0009246646659448,-0.0482186526060104,0.0,0.0,0.0,-0.0140961799770593,60.0,-25.502975463867188,-0.0,-8.417342911570813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001045323733706,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001100775480153,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,8.130299829645082e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001100777371902,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0005221590399742,290.5517272949219,294.1499938964844,255.35836791992188,254.39273071289065,256.8110656738281,255.35256958007807,288.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137942783534,0.0001895487803267,0.0009242455125786,-0.0490348935127258,0.0,0.0,0.0,-0.0142506575211882,60.0,-25.5493278503418,-0.0,-8.458047062731566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001045323733706,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001100775480153,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,8.130299829645082e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001100777371902,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0005221590399742,290.5517272949219,294.1499938964844,255.35836791992188,254.39273071289065,256.8110656738281,255.35256958007807,288.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137942783534,0.0001895487803267,0.0009242455125786,-0.0490348935127258,0.0,0.0,0.0,-0.0142506575211882,60.0,-25.5493278503418,-0.0,-8.458047062731566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0001046547913574,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001102064561564,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,8.139821147779003e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001102066453313,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0005227705696597,290.54571533203125,294.1499938964844,255.355697631836,254.38992309570312,256.79669189453125,255.3536376953125,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150984792038,0.0001910567807499,0.0009240417275577,-0.049431599676609,0.0,0.0,0.0,-0.0143257426097989,60.0,-25.57368469238281,-0.0,-8.477866941802858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001047749974532,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.000110333043267,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,8.149170753313228e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0001103332324419,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0005233710398897,290.5396728515625,294.1499938964844,255.35125732421875,254.3855743408203,256.78240966796875,255.35305786132807,288.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163791641592,0.0001925375545397,0.0009238416678272,-0.0498211234807968,0.0,0.0,0.0,-0.0143994716927409,60.0,-25.59881401062012,-0.0,-8.49735215524561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001050090941134,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001105795599869,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,8.167378109646961e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001105797491618,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0005245404317975,290.5274963378906,294.1499938964844,255.3373107910156,254.3724670410156,256.7539978027344,255.3470001220703,288.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188733624294,0.0001954213512362,0.0009234519675374,-0.0505796447396278,0.0,0.0,0.0,-0.0145430583506822,60.0,-25.651302337646484,-0.0,-8.53536192835236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001050090941134,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001105795599869,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,8.167378109646961e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001105797491618,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0005245404317975,290.5274963378906,294.1499938964844,255.3373107910156,254.3724670410156,256.7539978027344,255.3470001220703,288.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188733624294,0.0001954213512362,0.0009234519675374,-0.0505796447396278,0.0,0.0,0.0,-0.0145430583506822,60.0,-25.651302337646484,-0.0,-8.53536192835236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001052350271493,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001108174838009,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,8.184951002476737e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001108176656998,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0005256690201349,290.51519775390625,294.1499938964844,255.3170166015625,254.35386657714844,256.7257385253906,255.3339691162109,288.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212804820388,0.000198204521439,0.0009230758878402,-0.0513116233050823,0.0,0.0,0.0,-0.0146816344931721,60.0,-25.70685768127441,-0.0,-8.57212683058606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001052350271493,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001108174838009,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,8.184951002476737e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001108176656998,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0005256690201349,290.51519775390625,294.1499938964844,255.3170166015625,254.35386657714844,256.7257385253906,255.3339691162109,288.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212804820388,0.000198204521439,0.0009230758878402,-0.0513116233050823,0.0,0.0,0.0,-0.0146816344931721,60.0,-25.70685768127441,-0.0,-8.57212683058606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0001054535241564,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001110475714085,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,8.201944729080424e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001110477533075,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0005267604719847,290.5028076171875,294.1499938964844,255.29090881347656,254.3302154541016,256.697509765625,255.31463623046875,288.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236083228141,0.0002008960727835,0.0009227122063748,-0.05201942846179,0.0,0.0,0.0,-0.0148156499490141,60.0,-25.765071868896484,-0.0,-8.607756285528012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0001054535241564,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001110475714085,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,8.201944729080424e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001110477533075,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0005267604719847,290.5028076171875,294.1499938964844,255.29090881347656,254.3302154541016,256.697509765625,255.31463623046875,288.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236083228141,0.0002008960727835,0.0009227122063748,-0.05201942846179,0.0,0.0,0.0,-0.0148156499490141,60.0,-25.765071868896484,-0.0,-8.607756285528012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001056644978234,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001112697354983,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,8.218354196287692e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001112699173972,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0005278143798932,290.4903259277344,294.1499938964844,255.259506225586,254.3019561767578,256.6691589355469,255.2890625,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258559534326,0.0002034949720837,0.0009223610395565,-0.0527027957141399,0.0,0.0,0.0,-0.0149450516328215,60.0,-25.82584381103516,-0.0,-8.642228976896149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001056644978234,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001112697354983,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,8.218354196287692e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001112699173972,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0005278143798932,290.4903259277344,294.1499938964844,255.259506225586,254.3019561767578,256.6691589355469,255.2890625,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258559534326,0.0002034949720837,0.0009223610395565,-0.0527027957141399,0.0,0.0,0.0,-0.0149450516328215,60.0,-25.82584381103516,-0.0,-8.642228976896149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0001057674817275,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001113781836465,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,8.226363570429385e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001113783655455,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0005283288192003,290.4840393066406,294.1499938964844,255.2419586181641,254.2862243652344,256.6549377441406,255.27423095703125,288.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269531678408,0.0002047635789494,0.0009221896179951,-0.053036343306303,0.0,0.0,0.0,-0.0150082167237997,60.0,-25.857023239135746,-0.0,-8.659080918960171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.000105868493847,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001114845508709,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,8.23422014946118e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001114847254939,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0005288333632051,290.47772216796875,294.1499938964844,255.22329711914065,254.2695159912109,256.6406555175781,255.258056640625,288.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280293110758,0.000206007855013,0.0009220214560627,-0.0533634722232818,0.0,0.0,0.0,-0.0150701701641082,60.0,-25.888710021972656,-0.0,-8.675625906562345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001060653157765,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001116918137995,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,8.24952803668566e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001116919884225,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005298165488056,290.46502685546875,294.1499938964844,255.18280029296875,254.2333374023437,256.6119079589844,255.22232055664065,288.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301261838525,0.0002084323932649,0.0009216938633471,-0.0540008582174778,0.0,0.0,0.0,-0.015190890058875,60.0,-25.95327949523925,-0.0,-8.707910126304341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001060653157765,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001116918137995,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,8.24952803668566e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001116919884225,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005298165488056,290.46502685546875,294.1499938964844,255.18280029296875,254.2333374023437,256.6119079589844,255.22232055664065,288.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301261838525,0.0002084323932649,0.0009216938633471,-0.0540008582174778,0.0,0.0,0.0,-0.015190890058875,60.0,-25.95327949523925,-0.0,-8.707910126304341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001062542651197,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001118907894124,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,8.26422474347055e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001118909640354,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.000530760444235,290.45220947265625,294.1499938964844,255.13853454589844,254.19387817382807,256.5827941894531,255.1819000244141,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321393540129,0.0002107599866576,0.0009213793091475,-0.0546127036213874,0.0,0.0,0.0,-0.0153067829087376,60.0,-26.019285202026367,-0.0,-8.738960133314323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001062542651197,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001118907894124,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,8.26422474347055e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001118909640354,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.000530760444235,290.45220947265625,294.1499938964844,255.13853454589844,254.19387817382807,256.5827941894531,255.1819000244141,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321393540129,0.0002107599866576,0.0009213793091475,-0.0546127036213874,0.0,0.0,0.0,-0.0153067829087376,60.0,-26.019285202026367,-0.0,-8.738960133314323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0001064355237758,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001120816668844,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,8.278322638943791e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001120818342315,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0005316658644005,290.4393310546875,294.1499938964844,255.0910186767578,254.15155029296875,256.5533142089844,255.137924194336,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340704513713,0.0002129928325302,0.0009210775606334,-0.0551995821297168,0.0,0.0,0.0,-0.0154179586097598,60.0,-26.08610916137696,-0.0,-8.768797954417097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0001064355237758,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001120816668844,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,8.278322638943791e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001120818342315,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0005316658644005,290.4393310546875,294.1499938964844,255.0910186767578,254.15155029296875,256.5533142089844,255.137924194336,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340704513713,0.0002129928325302,0.0009210775606334,-0.0551995821297168,0.0,0.0,0.0,-0.0154179586097598,60.0,-26.08610916137696,-0.0,-8.768797954417097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001066079494194,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001122632384067,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,8.291732956422493e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001122634057537,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0005325272213667,290.42633056640625,294.1499938964844,255.04074096679688,254.10682678222656,256.5233764648437,255.0903778076172,288.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359074851498,0.0002151168446289,0.0009207905968651,-0.0557578019797802,0.0,0.0,0.0,-0.0155237149447202,60.0,-26.153301239013672,-0.0,-8.79722819036033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001066079494194,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001122632384067,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,8.291732956422493e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001122634057537,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0005325272213667,290.42633056640625,294.1499938964844,255.04074096679688,254.10682678222656,256.5233764648437,255.0903778076172,288.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359074851498,0.0002151168446289,0.0009207905968651,-0.0557578019797802,0.0,0.0,0.0,-0.0155237149447202,60.0,-26.153301239013672,-0.0,-8.79722819036033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0001066903714672,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001123500333051,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,8.29814380267635e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0001123502006521,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005329389241524,290.4197692871094,294.1499938964844,255.0147399902344,254.0836944580078,256.5082092285156,255.06544494628903,288.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136785489507,0.0002161321317544,0.0009206534014083,-0.0560246184468269,0.0,0.0,0.0,-0.0155742671340703,60.0,-26.186817169189453,-0.0,-8.8108343732074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0001067702396539,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0001124341360991,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,8.304355287691578e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001124343034462,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0005333378794603,290.4132080078125,294.1499938964844,254.9882354736328,254.06011962890625,256.492919921875,255.0398864746093,288.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376363690942,0.0002171159285353,0.0009205204551108,-0.0562831461429595,0.0,0.0,0.0,-0.0156232509762048,60.0,-26.220178604125977,-0.0,-8.824028441267728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
