time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0001069217396434,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001125936760217,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,8.316138701047748e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001125938433688,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0005340946954675,290.4000244140625,294.1499938964844,254.9340057373047,254.0118865966797,256.4620056152344,254.9873962402344,288.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392504675313,0.0002189821825595,0.0009202682995237,-0.0567735396325588,0.0,0.0,0.0,-0.0157161727547645,60.0,-26.286191940307617,-0.0,-8.84908430975884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0001069217396434,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001125936760217,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,8.316138701047748e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001125938433688,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0005340946954675,290.4000244140625,294.1499938964844,254.9340057373047,254.0118865966797,256.4620056152344,254.9873962402344,288.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392504675313,0.0002189821825595,0.0009202682995237,-0.0567735396325588,0.0,0.0,0.0,-0.0157161727547645,60.0,-26.286191940307617,-0.0,-8.84908430975884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001070607613655,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001127400755649,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,8.326951501658186e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.000112740235636,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0005347891128621,290.3867492675781,294.1499938964844,254.87857055664065,253.96258544921875,256.4305725097656,254.93307495117188,288.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407315032556,0.0002206946373917,0.0009200369240716,-0.0572234839200973,0.0,0.0,0.0,-0.0158014390617609,60.0,-26.350509643554688,-0.0,-8.872107315482938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001070607613655,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001127400755649,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,8.326951501658186e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.000112740235636,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0005347891128621,290.3867492675781,294.1499938964844,254.87857055664065,253.96258544921875,256.4305725097656,254.93307495117188,288.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407315032556,0.0002206946373917,0.0009200369240716,-0.0572234839200973,0.0,0.0,0.0,-0.0158014390617609,60.0,-26.350509643554688,-0.0,-8.872107315482938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001071869992301,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001128730073105,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,8.336770406458527e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001128731673816,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0005354197346605,290.3733825683594,294.1499938964844,254.8224334716797,253.91262817382807,256.3985595703125,254.87750244140625,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420764494687,0.0002222496405011,0.0009198267944157,-0.0576320253312587,0.0,0.0,0.0,-0.0158788636326789,60.0,-26.41245460510254,-0.0,-8.893038483392959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001071869992301,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001128730073105,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,8.336770406458527e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001128731673816,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0005354197346605,290.3733825683594,294.1499938964844,254.8224334716797,253.91262817382807,256.3985595703125,254.87750244140625,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420764494687,0.0002222496405011,0.0009198267944157,-0.0576320253312587,0.0,0.0,0.0,-0.0158788636326789,60.0,-26.41245460510254,-0.0,-8.893038483392959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001072989762178,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001129909287556,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,8.345479727722704e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001129910888266,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0005359791102819,290.3599548339844,294.1499938964844,254.76611328125,253.86248779296875,256.3661193847656,254.8213653564453,288.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432693572714,0.0002236289583379,0.0009196404134854,-0.0579943917691707,0.0,0.0,0.0,-0.0159475412219762,60.0,-26.4718074798584,-0.0,-8.911626281360442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001072989762178,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001129909287556,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,8.345479727722704e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001129910888266,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0005359791102819,290.3599548339844,294.1499938964844,254.76611328125,253.86248779296875,256.3661193847656,254.8213653564453,288.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432693572714,0.0002236289583379,0.0009196404134854,-0.0579943917691707,0.0,0.0,0.0,-0.0159475412219762,60.0,-26.4718074798584,-0.0,-8.911626281360442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001073491948773,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001130438104155,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,8.349385461769998e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001130439704866,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0005362299853004,290.35321044921875,294.1499938964844,254.738037109375,253.8374786376953,256.3497009277344,254.7931671142578,288.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438044020906,0.0002242475311504,0.0009195568272843,-0.0581568926572799,0.0,0.0,0.0,-0.0159783400595188,60.0,-26.500045776367188,-0.0,-8.919968053078264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0001073954772436,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001130925447796,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,8.352984878001735e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,0.0001130927048507,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0005364611861295,290.346435546875,294.1499938964844,254.71011352539065,253.8125915527344,256.3331298828125,254.76499938964844,288.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442974209785,0.0002248175587737,0.000919479818549,-0.0583066344261169,0.0,0.0,0.0,-0.0160067230463027,60.0,-26.52728271484375,-0.0,-8.927658967650134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0001074757310561,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001131770623032,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,8.359226922038943e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001131772150984,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0005368620622903,290.33282470703125,294.1499938964844,254.6549530029297,253.763412475586,256.2997131347656,254.708984375,288.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145152375102,0.0002258060558233,0.0009193462901748,-0.0585662983357906,0.0,0.0,0.0,-0.016055941581726,60.0,-26.578502655029297,-0.0,-8.941003670770442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0001074757310561,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001131770623032,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,8.359226922038943e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001131772150984,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0005368620622903,290.33282470703125,294.1499938964844,254.6549530029297,253.763412475586,256.2997131347656,254.708984375,288.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145152375102,0.0002258060558233,0.0009193462901748,-0.0585662983357906,0.0,0.0,0.0,-0.016055941581726,60.0,-26.578502655029297,-0.0,-8.941003670770442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001075387917808,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0001132434626924,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,8.364131645066664e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.0001132436154875,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0005371770821511,290.3191223144531,294.1499938964844,254.6011505126953,253.71539306640625,256.26580810546875,254.6538848876953,288.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458240915089,0.0002265826624352,0.0009192413999699,-0.0587702915072441,0.0,0.0,0.0,-0.0160946100950241,60.0,-26.62472915649414,-0.0,-8.95149483426394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001075387917808,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0001132434626924,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,8.364131645066664e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.0001132436154875,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0005371770821511,290.3191223144531,294.1499938964844,254.6011505126953,253.71539306640625,256.26580810546875,254.6538848876953,288.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458240915089,0.0002265826624352,0.0009192413999699,-0.0587702915072441,0.0,0.0,0.0,-0.0160946100950241,60.0,-26.62472915649414,-0.0,-8.95149483426394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0001075837062671,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001132907636929,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,8.367624832317233e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,0.000113290909212,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0005374014726839,290.30535888671875,294.1499938964844,254.5491943359375,253.66897583007807,256.23150634765625,254.6002197265625,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463024420663,0.0002271357952849,0.0009191667195409,-0.0589155778288841,0.0,0.0,0.0,-0.0161221511662006,60.0,-26.665342330932617,-0.0,-8.958971164929609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0001075837062671,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001132907636929,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,8.367624832317233e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,0.000113290909212,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0005374014726839,290.30535888671875,294.1499938964844,254.5491943359375,253.66897583007807,256.23150634765625,254.6002197265625,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463024420663,0.0002271357952849,0.0009191667195409,-0.0589155778288841,0.0,0.0,0.0,-0.0161221511662006,60.0,-26.665342330932617,-0.0,-8.958971164929609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001076095431926,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0001133179684984,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,8.36963445181027e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001133181140176,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0005375305190682,290.2915344238281,294.1499938964844,254.4996337890625,253.62461853027344,256.1968688964844,254.54849243164065,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465776478871,0.0002274538273923,0.0009191237622871,-0.0589991137385368,0.0,0.0,0.0,-0.0161379855126142,60.0,-26.699678421020508,-0.0,-8.963270659023692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001076095431926,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0001133179684984,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,8.36963445181027e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001133181140176,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0005375305190682,290.2915344238281,294.1499938964844,254.4996337890625,253.62461853027344,256.1968688964844,254.54849243164065,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465776478871,0.0002274538273923,0.0009191237622871,-0.0589991137385368,0.0,0.0,0.0,-0.0161379855126142,60.0,-26.699678421020508,-0.0,-8.963270659023692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,0.0001076147673302,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001133234763983,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,8.370041177840903e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001133236219175,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0005375566543079,290.2845764160156,294.1499938964844,254.47589111328125,253.6033630371093,256.1794128417969,254.52359008789065,288.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146633294411,0.0002275181614095,0.0009191150893457,-0.0590160116553306,0.0,0.0,0.0,-0.0161411892622709,60.0,-26.71415328979492,-0.0,-8.964140363332262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.0001076152693713,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0001133240002673,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,8.370079740416259e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001133241530624,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0005375591572374,290.2776184082031,294.1499938964844,254.45294189453125,253.5827789306641,256.16192626953125,254.4993133544922,288.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466385331004,0.0002275242004543,0.0009191143908537,-0.0590175949037075,0.0,0.0,0.0,-0.0161414910107851,60.0,-26.726945877075195,-0.0,-8.964222075746876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0001076002226909,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001133081605075,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58905029296875,0.0,0.0,8.368909038836136e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001133082987507,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0005374840111471,290.2636413574219,294.1499938964844,254.4096527099609,253.5438995361328,256.1268005371094,254.45301818847656,288.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464779963716,0.0002273385616717,0.0009191394783556,-0.0589688383042812,0.0,0.0,0.0,-0.0161322467029094,60.0,-26.746950149536133,-0.0,-8.96171243880417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0001076002226909,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001133081605075,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58905029296875,0.0,0.0,8.368909038836136e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001133082987507,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0005374840111471,290.2636413574219,294.1499938964844,254.4096527099609,253.5438995361328,256.1268005371094,254.45301818847656,288.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464779963716,0.0002273385616717,0.0009191394783556,-0.0589688383042812,0.0,0.0,0.0,-0.0161322467029094,60.0,-26.746950149536133,-0.0,-8.96171243880417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001075630862032,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001132690522354,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,8.366020483663306e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001132691904786,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0005372985615395,290.2496337890625,294.1499938964844,254.3702850341797,253.50845336914065,256.091552734375,254.4102478027344,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,0.0002268808020744,0.0009192014113068,-0.058848600834608,0.0,0.0,0.0,-0.0161094553768634,60.0,-26.758581161499023,-0.0,-8.955524322118438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001075630862032,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001132690522354,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,8.366020483663306e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001132691904786,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0005372985615395,290.2496337890625,294.1499938964844,254.3702850341797,253.50845336914065,256.091552734375,254.4102478027344,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,0.0002268808020744,0.0009192014113068,-0.058848600834608,0.0,0.0,0.0,-0.0161094553768634,60.0,-26.758581161499023,-0.0,-8.955524322118438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001075021573342,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001132048928411,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,8.361281652469188e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,0.0001132050310843,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0005369942518882,290.23553466796875,294.1499938964844,254.3353271484375,253.4768829345703,256.05633544921875,254.3715057373047,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454329360276,0.0002261299523524,0.0009193029836751,-0.0586513765156269,0.0,0.0,0.0,-0.0160720702260732,60.0,-26.761192321777344,-0.0,-8.945378482394518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001075021573342,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001132048928411,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,8.361281652469188e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,0.0001132050310843,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0005369942518882,290.23553466796875,294.1499938964844,254.3353271484375,253.4768829345703,256.05633544921875,254.3715057373047,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454329360276,0.0002261299523524,0.0009193029836751,-0.0586513765156269,0.0,0.0,0.0,-0.0160720702260732,60.0,-26.761192321777344,-0.0,-8.945378482394518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001074158790288,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001131140379584,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,8.354571764357388e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0001131141762016,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0005365632823668,290.22137451171875,294.1499938964844,254.3053131103516,253.4496459960937,256.0211486816406,254.3369598388672,288.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445134878158,0.0002250668039778,0.0009194466983899,-0.0583721064031124,0.0,0.0,0.0,-0.0160191357135772,60.0,-26.754619598388672,-0.0,-8.93102267696122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001074158790288,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001131140379584,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,8.354571764357388e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0001131141762016,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0005365632823668,290.22137451171875,294.1499938964844,254.3053131103516,253.4496459960937,256.0211486816406,254.3369598388672,288.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445134878158,0.0002250668039778,0.0009194466983899,-0.0583721064031124,0.0,0.0,0.0,-0.0160191357135772,60.0,-26.754619598388672,-0.0,-8.93102267696122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001073628445737,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001130581949837,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,8.350446296390146e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001130583332269,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.000536298379302,290.2142944335937,294.1499938964844,254.2923126220703,253.4377899169922,256.003662109375,254.3217010498047,288.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439484078437,0.0002244133211206,0.0009195350576192,-0.0582004413008689,0.0,0.0,0.0,-0.0159865990281105,60.0,-26.7469539642334,-0.0,-8.922204841610437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001073022722266,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001129944066633,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,8.345735113834962e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001129945449065,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0005359958158805,290.2071838378906,294.1499938964844,254.2807464599609,253.4272003173828,255.98622131347656,254.3077087402344,288.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433030012995,0.0002236669242847,0.0009196360479108,-0.0580043643712997,0.0,0.0,0.0,-0.015949435532093,60.0,-26.73663711547852,-0.0,-8.91213787213019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0001071574515663,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001128419025917,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,8.334471203852445e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.0001128420335589,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005352724110707,290.1929626464844,294.1499938964844,254.2621307373047,253.4099884033203,255.9515686035156,254.28350830078125,288.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417597997933,0.0002218825102318,0.0009198772604577,-0.0575355738401412,0.0,0.0,0.0,-0.0158605873584747,60.0,-26.707826614379883,-0.0,-8.888094527037539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0001071574515663,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001128419025917,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,8.334471203852445e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.0001128420335589,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005352724110707,290.1929626464844,294.1499938964844,254.2621307373047,253.4099884033203,255.9515686035156,254.28350830078125,288.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417597997933,0.0002218825102318,0.0009198772604577,-0.0575355738401412,0.0,0.0,0.0,-0.0158605873584747,60.0,-26.707826614379883,-0.0,-8.888094527037539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001069802092388,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.000112655259727,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,8.320685446960852e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,0.0001126553906942,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0005343870725482,290.1786804199219,294.1499938964844,254.25,253.3984832763672,255.9174194335937,254.26573181152344,288.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398711940273,0.0002196986752096,0.0009201724897138,-0.0569617971777915,0.0,0.0,0.0,-0.0157518535852432,60.0,-26.66521072387696,-0.0,-8.85871358491386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001069802092388,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.000112655259727,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,8.320685446960852e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,0.0001126553906942,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0005343870725482,290.1786804199219,294.1499938964844,254.25,253.3984832763672,255.9174194335937,254.26573181152344,288.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398711940273,0.0002196986752096,0.0009201724897138,-0.0569617971777915,0.0,0.0,0.0,-0.0157518535852432,60.0,-26.66521072387696,-0.0,-8.85871358491386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.000106774183223,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0001124383052228,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,8.304661605507135e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001124384361901,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0005333579611033,290.16436767578125,294.1499938964844,254.24234008789065,253.39083862304688,255.8837738037109,254.25303649902344,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376758338883,0.0002171602391172,0.0009205156238749,-0.0562947876751422,0.0,0.0,0.0,-0.0156254637986421,60.0,-26.61161231994629,-0.0,-8.824622454994825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.000106774183223,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0001124383052228,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,8.304661605507135e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001124384361901,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0005333579611033,290.16436767578125,294.1499938964844,254.24234008789065,253.39083862304688,255.8837738037109,254.25303649902344,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376758338883,0.0002171602391172,0.0009205156238749,-0.0562947876751422,0.0,0.0,0.0,-0.0156254637986421,60.0,-26.61161231994629,-0.0,-8.824622454994825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001065429241862,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001121947861975,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,8.286674710689113e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0001121949098887,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0005322027718648,290.1500244140625,294.1499938964844,254.2366943359375,253.38487243652344,255.850814819336,254.2444763183593,288.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352117871865,0.0002143110177712,0.0009209007257595,-0.0555460229516029,0.0,0.0,0.0,-0.0154835982248187,60.0,-26.547990798950195,-0.0,-8.786436467289604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001065429241862,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001121947861975,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,8.286674710689113e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0001121949098887,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0005322027718648,290.1500244140625,294.1499938964844,254.2366943359375,253.38487243652344,255.850814819336,254.2444763183593,288.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352117871865,0.0002143110177712,0.0009209007257595,-0.0555460229516029,0.0,0.0,0.0,-0.0154835982248187,60.0,-26.547990798950195,-0.0,-8.786436467289604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.000106418330688,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001120635788538,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,8.276983862742782e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001120637025451,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0005315804155543,290.1428527832031,294.1499938964844,254.2345733642578,253.38247680664065,255.8345489501953,254.2411193847656,288.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338841868564,0.0002127759216818,0.0009211082942783,-0.0551425702869892,0.0,0.0,0.0,-0.0154071655124425,60.0,-26.513559341430664,-0.0,-8.765896808426987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
