time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137939453125,0.0,0.0,0.0001062859009834,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001119241205742,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,8.266684017144144e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0001119242442655,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.000530918885488,290.1356506347656,294.1499938964844,254.23291015625,253.3804473876953,255.8184814453125,254.2384033203125,288.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324730003252,0.0002111442445311,0.0009213287848979,-0.0547137036919593,0.0,0.0,0.0,-0.0153259225189685,60.0,-26.476816177368164,-0.0,-8.744090962409248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001060015274561,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001116246639867,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,8.244565833592787e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.000111624787678,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0005294983857311,290.12127685546875,294.1499938964844,254.2308349609375,253.3774261474609,255.78677368164065,254.23426818847656,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129443058744,0.0002076406235573,0.0009218023624271,-0.0537927187979221,0.0,0.0,0.0,-0.0151514746248722,60.0,-26.398033142089844,-0.0,-8.697360698306512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001060015274561,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001116246639867,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,8.244565833592787e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.000111624787678,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0005294983857311,290.12127685546875,294.1499938964844,254.2308349609375,253.3774261474609,255.78677368164065,254.23426818847656,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129443058744,0.0002076406235573,0.0009218023624271,-0.0537927187979221,0.0,0.0,0.0,-0.0151514746248722,60.0,-26.398033142089844,-0.0,-8.697360698306512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001056861729011,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001112925820052,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,8.220038580475375e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001112927056965,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0005279231700114,290.1068725585937,294.1499938964844,254.2303009033203,253.37567138671875,255.755859375,254.2321319580078,288.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260828468948,0.0002037553640548,0.0009223274537362,-0.052771259099245,0.0,0.0,0.0,-0.0149580249562859,60.0,-26.30976295471192,-0.0,-8.645686477848359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001056861729011,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001112925820052,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,8.220038580475375e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001112927056965,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0005279231700114,290.1068725585937,294.1499938964844,254.2303009033203,253.37567138671875,255.755859375,254.2321319580078,288.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260828468948,0.0002037553640548,0.0009223274537362,-0.052771259099245,0.0,0.0,0.0,-0.0149580249562859,60.0,-26.30976295471192,-0.0,-8.645686477848359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001053434898494,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0001109317236114,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,8.193385292543098e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001109318400267,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.000526211457327,290.09246826171875,294.1499938964844,254.23114013671875,253.37506103515625,255.72560119628903,254.2313690185547,288.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224314803257,0.0001995334168896,0.0009228981216438,-0.051661092787981,0.0,0.0,0.0,-0.014747810550034,60.0,-26.21417236328125,-0.0,-8.589708500039708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001053434898494,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0001109317236114,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,8.193385292543098e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001109318400267,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.000526211457327,290.09246826171875,294.1499938964844,254.23114013671875,253.37506103515625,255.72560119628903,254.2313690185547,288.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224314803257,0.0001995334168896,0.0009228981216438,-0.051661092787981,0.0,0.0,0.0,-0.014747810550034,60.0,-26.21417236328125,-0.0,-8.589708500039708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001049714192049,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001105399132939,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,8.164445898728445e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001105400297092,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.000524352886714,290.0780639648437,294.1499938964844,254.23321533203125,253.37545776367188,255.69601440429688,254.2319183349609,288.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184670729562,0.0001949494035216,0.0009235176839865,-0.0504555143415927,0.0,0.0,0.0,-0.0145195685327053,60.0,-26.110565185546875,-0.0,-8.529135442358894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001049714192049,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001105399132939,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,8.164445898728445e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001105400297092,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.000524352886714,290.0780639648437,294.1499938964844,254.23321533203125,253.37545776367188,255.69601440429688,254.2319183349609,288.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184670729562,0.0001949494035216,0.0009235176839865,-0.0504555143415927,0.0,0.0,0.0,-0.0145195685327053,60.0,-26.110565185546875,-0.0,-8.529135442358894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0001047750847646,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001103331596823,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,8.149175846483558e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0001103332760976,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0005233721458353,290.07086181640625,294.1499938964844,254.23464965820312,253.37599182128903,255.68153381347656,254.2327117919922,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116375089623,0.0001925304968608,0.0009238445782102,-0.0498192608356475,0.0,0.0,0.0,-0.014399129897356,60.0,-26.0554428100586,-0.0,-8.497258363604487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0001045721874106,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.000110119501187,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,8.133395022014156e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001101196176023,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0005223586340434,290.06365966796875,294.1499938964844,254.23634338378903,253.37673950195312,255.6672515869141,254.2337646484375,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142131406813,0.0001900307834148,0.0009241824154742,-0.0491616949439048,0.0,0.0,0.0,-0.0142746670171618,60.0,-25.998550415039062,-0.0,-8.46437941959266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0001041489449562,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001096738051273,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,8.100475679384544e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001096739215427,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,0.0005202444735914,290.0492553710937,294.1499938964844,254.2403717041016,253.3787536621093,255.63919067382807,254.236557006836,288.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097034439444,0.0001848164392868,0.0009248870192095,-0.0477898158133029,0.0,0.0,0.0,-0.0140150403603911,60.0,-25.880001068115234,-0.0,-8.395998918331318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0001041489449562,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001096738051273,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,8.100475679384544e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001096739215427,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,0.0005202444735914,290.0492553710937,294.1499938964844,254.2403717041016,253.3787536621093,255.63919067382807,254.236557006836,288.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097034439444,0.0001848164392868,0.0009248870192095,-0.0477898158133029,0.0,0.0,0.0,-0.0140150403603911,60.0,-25.880001068115234,-0.0,-8.395998918331318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001037042748066,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001092055463232,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,8.065890142461285e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001092056627385,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0005180232692509,290.03485107421875,294.1499938964844,254.24514770507807,253.3813934326172,255.6119537353516,254.2402801513672,288.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049654567614,0.0001793380943126,0.0009256273624487,-0.0463481992483139,0.0,0.0,0.0,-0.0137422690168023,60.0,-25.75490951538086,-0.0,-8.324455791353105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001037042748066,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001092055463232,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,8.065890142461285e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001092056627385,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0005180232692509,290.03485107421875,294.1499938964844,254.24514770507807,253.3813934326172,255.6119537353516,254.2402801513672,288.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049654567614,0.0001793380943126,0.0009256273624487,-0.0463481992483139,0.0,0.0,0.0,-0.0137422690168023,60.0,-25.75490951538086,-0.0,-8.324455791353105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39129638671875,0.0,0.0,0.0001032437794492,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.000108720625576,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,8.030074241105467e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001087207347154,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.000515723018907,290.0204467773437,294.1499938964844,254.25050354003903,253.384521484375,255.5853729248047,254.2446136474609,288.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100058783777,0.000173664840986,0.0009263939573429,-0.0448549948632717,0.0,0.0,0.0,-0.0134597923606634,60.0,-25.62535095214844,-0.0,-8.25068866561196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39129638671875,0.0,0.0,0.0001032437794492,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.000108720625576,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,8.030074241105467e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001087207347154,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.000515723018907,290.0204467773437,294.1499938964844,254.25050354003903,253.384521484375,255.5853729248047,254.2446136474609,288.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100058783777,0.000173664840986,0.0009263939573429,-0.0448549948632717,0.0,0.0,0.0,-0.0134597923606634,60.0,-25.62535095214844,-0.0,-8.25068866561196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001027711696224,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001082229500752,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,7.993315375642851e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0001082230519386,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0005133622908033,290.0060729980469,294.1499938964844,254.2562866210937,253.38800048828125,255.55960083007807,254.24954223632807,288.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950231226161,0.0001678423868725,0.0009271806920878,-0.0433222129940986,0.0,0.0,0.0,-0.0131698874756693,60.0,-25.49159240722656,-0.0,-8.175322818715358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001027711696224,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001082229500752,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,7.993315375642851e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0001082230519386,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0005133622908033,290.0060729980469,294.1499938964844,254.2562866210937,253.38800048828125,255.55960083007807,254.24954223632807,288.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950231226161,0.0001678423868725,0.0009271806920878,-0.0433222129940986,0.0,0.0,0.0,-0.0131698874756693,60.0,-25.49159240722656,-0.0,-8.175322818715358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,0.0001025319070322,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.000107970998215,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,7.974706386448815e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001079711000784,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0005121671129018,289.9989013671875,294.1499938964844,254.25927734375,253.38983154296875,255.5470123291016,254.252182006836,288.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924737434834,0.0001648947654757,0.0009275790071114,-0.04254612326622,0.0,0.0,0.0,-0.0130231222137808,60.0,-25.42372131347656,-0.0,-8.1373009663821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001022916912916,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,0.0001077180349966,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,7.956022454891354e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.00010771813686,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.000510967161972,289.9917297363281,294.1499938964844,254.2623291015625,253.39170837402344,255.5345916748047,254.2548828125,288.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899141198024,0.0001619353133719,0.0009279788355343,-0.041766844689846,0.0,0.0,0.0,-0.0128757674247026,60.0,-25.35546493530273,-0.0,-8.099215165202622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001018104085233,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.000107211228169,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,7.918589835753664e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001072113300324,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,0.0005085631273686,289.9773864746094,294.1499938964844,254.2684631347656,253.3954925537109,255.5102996826172,254.2604522705078,288.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847860248759,0.0001560061064083,0.0009287799475714,-0.0402053520083427,0.0,0.0,0.0,-0.0125805474817752,60.0,-25.218360900878903,-0.0,-8.023179987048935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001018104085233,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.000107211228169,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,7.918589835753664e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001072113300324,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,0.0005085631273686,289.9773864746094,294.1499938964844,254.2684631347656,253.3954925537109,255.5102996826172,254.2604522705078,288.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847860248759,0.0001560061064083,0.0009287799475714,-0.0402053520083427,0.0,0.0,0.0,-0.0125805474817752,60.0,-25.218360900878903,-0.0,-8.023179987048935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.000101331861515,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,0.0001067072880687,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,7.881368946982548e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0001067073899321,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,0.0005061726551502,289.96307373046875,294.1499938964844,254.2745513916016,253.3992462158203,255.48663330078125,254.26611328125,288.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796869173645,0.0001501105289207,0.0009295764612033,-0.0386524274945259,0.0,0.0,0.0,-0.0122870001941919,60.0,-25.081388473510746,-0.0,-7.947930669160996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.000101331861515,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,0.0001067072880687,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,7.881368946982548e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0001067073899321,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,0.0005061726551502,289.96307373046875,294.1499938964844,254.2745513916016,253.3992462158203,255.48663330078125,254.26611328125,288.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796869173645,0.0001501105289207,0.0009295764612033,-0.0386524274945259,0.0,0.0,0.0,-0.0122870001941919,60.0,-25.081388473510746,-0.0,-7.947930669160996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0001008613617159,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,0.0001062118317349,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,7.844774518162012e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0001062119263224,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0005038224626332,289.94879150390625,294.1499938964844,254.28042602539065,253.40283203125,255.46368408203125,254.2717437744141,288.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746736079454,0.0001443141518393,0.0009303595288656,-0.037125363945961,0.0,0.0,0.0,-0.0119983926415443,60.0,-24.946104049682617,-0.0,-7.874292862197765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0001008613617159,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,0.0001062118317349,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,7.844774518162012e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0001062119263224,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0005038224626332,289.94879150390625,294.1499938964844,254.28042602539065,253.40283203125,255.46368408203125,254.2717437744141,288.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746736079454,0.0001443141518393,0.0009303595288656,-0.037125363945961,0.0,0.0,0.0,-0.0119983926415443,60.0,-24.946104049682617,-0.0,-7.874292862197765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001004021032713,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.0001057282133842,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,7.809054659446701e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0001057283079717,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,0.0005015283823013,289.9345092773437,294.1499938964844,254.2859039306641,253.40611267089844,255.4413299560547,254.27723693847656,288.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697802063077,0.0001386563526466,0.0009311238536611,-0.0356345660984516,0.0,0.0,0.0,-0.0117166843265295,60.0,-24.813215255737305,-0.0,-7.802746182505872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001004021032713,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.0001057282133842,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,7.809054659446701e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0001057283079717,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,0.0005015283823013,289.9345092773437,294.1499938964844,254.2859039306641,253.40611267089844,255.4413299560547,254.27723693847656,288.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697802063077,0.0001386563526466,0.0009311238536611,-0.0356345660984516,0.0,0.0,0.0,-0.0117166843265295,60.0,-24.813215255737305,-0.0,-7.802746182505872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0001001782293315,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0001054924578056,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,7.791641837684438e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001054925523931,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0005004100967198,289.9273681640625,294.1499938964844,254.2884521484375,253.4075927734375,255.430404663086,254.2798614501953,288.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673947399482,0.0001358982844976,0.0009314963826909,-0.0349077470600605,0.0,0.0,0.0,-0.0115793580189347,60.0,-24.74835586547852,-0.0,-7.767987142415222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,9.995856089517474e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001052611405611,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,7.774556434014812e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0001052612351486,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0004993128241039,289.9202575683594,294.1499938964844,254.2908630371093,253.4089508056641,255.4196319580078,254.2823944091797,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650540934875,0.0001331920939264,0.0009318619268015,-0.0341945402324199,0.0,0.0,0.0,-0.0114446124061942,60.0,-24.68451690673828,-0.0,-7.733957119171464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.953348489943892e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001048135163728,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,7.741495210211724e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001048136109602,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,0.0004971894668415,289.906005859375,294.1499938964844,254.29510498046875,253.41123962402344,255.39849853515625,254.28713989257807,288.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605247225612,0.0001279554126085,0.0009325693827122,-0.0328142940998077,0.0,0.0,0.0,-0.0111838728189468,60.0,-24.560348510742188,-0.0,-7.668317891784683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.953348489943892e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001048135163728,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,7.741495210211724e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001048136109602,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,0.0004971894668415,289.906005859375,294.1499938964844,254.29510498046875,253.41123962402344,255.39849853515625,254.28713989257807,288.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605247225612,0.0001279554126085,0.0009325693827122,-0.0328142940998077,0.0,0.0,0.0,-0.0111838728189468,60.0,-24.560348510742188,-0.0,-7.668317891784683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.912975656334312e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0001043883676175,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,7.710094359936193e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0001043884622049,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0004951728042215,289.89178466796875,294.1499938964844,254.2985076904297,253.412826538086,255.37789916992188,254.29132080078125,288.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056222943589,0.0001229817280545,0.0009332411573268,-0.0315031968057155,0.0,0.0,0.0,-0.0109362276270985,60.0,-24.44173812866211,-0.0,-7.606234220247644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.912975656334312e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0001043883676175,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,7.710094359936193e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0001043884622049,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0004951728042215,289.89178466796875,294.1499938964844,254.2985076904297,253.412826538086,255.37789916992188,254.29132080078125,288.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056222943589,0.0001229817280545,0.0009332411573268,-0.0315031968057155,0.0,0.0,0.0,-0.0109362276270985,60.0,-24.44173812866211,-0.0,-7.606234220247644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,9.874923125607892e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001039876588038,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,7.680497947148979e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001039877533912,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0004932719748467,289.8775634765625,294.1499938964844,254.3008728027344,253.41360473632807,255.35780334472656,254.2948455810547,288.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521683143451,0.0001182939013233,0.0009338743402622,-0.0302673038095235,0.0,0.0,0.0,-0.0107028149068355,60.0,-24.329364776611328,-0.0,-7.547949820718713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,9.874923125607892e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001039876588038,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,7.680497947148979e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001039877533912,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0004932719748467,289.8775634765625,294.1499938964844,254.3008728027344,253.41360473632807,255.35780334472656,254.2948455810547,288.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521683143451,0.0001182939013233,0.0009338743402622,-0.0302673038095235,0.0,0.0,0.0,-0.0107028149068355,60.0,-24.329364776611328,-0.0,-7.547949820718713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,9.839338599704206e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001036129397107,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,7.652820931980386e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001036130270222,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0004914944875054,289.8633728027344,294.1499938964844,254.30206298828125,253.4134216308593,255.33819580078125,254.29751586914065,288.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483766673132,0.0001139101586886,0.0009344664867967,-0.0291114579886198,0.0,0.0,0.0,-0.0104845436289906,60.0,-24.22404289245605,-0.0,-7.493648013223719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,9.839338599704206e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001036129397107,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,7.652820931980386e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001036130270222,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0004914944875054,289.8633728027344,294.1499938964844,254.30206298828125,253.4134216308593,255.33819580078125,254.29751586914065,288.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483766673132,0.0001139101586886,0.0009344664867967,-0.0291114579886198,0.0,0.0,0.0,-0.0104845436289906,60.0,-24.22404289245605,-0.0,-7.493648013223719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
