time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,9.822563879424706e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0001034362867358,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,7.639773684786633e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001034363740473,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,0.0004906565300188,289.85626220703125,294.1499938964844,254.3021697998047,253.4129333496093,255.32858276367188,254.2984619140625,288.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465891100466,0.0001118435611715,0.0009347455925308,-0.0285665225237607,0.0,0.0,0.0,-0.0103816445916891,60.0,-24.17425537109375,-0.0,-7.468117502185123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,9.806326124817132e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001032653017318,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,7.627144805155694e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001032653890433,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,0.0004898454644717,289.8491516113281,294.1499938964844,254.3019256591797,253.4121551513672,255.3190460205078,254.29920959472656,288.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448589455336,0.0001098432258004,0.0009350157342851,-0.02803904004395,0.0,0.0,0.0,-0.010282046161592,60.0,-24.12590217590332,-0.0,-7.443446037314062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,9.775900252861902e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0001029449049383,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,7.603479753015563e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0001029449922498,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0004883256624452,289.8349609375,294.1499938964844,254.30029296875,253.40968322753903,255.3002777099609,254.2998809814453,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416170116513,0.0001060950089595,0.000935521966312,-0.0270505789667367,0.0,0.0,0.0,-0.0100954174995422,60.0,-24.035091400146484,-0.0,-7.397328261049553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,9.775900252861902e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0001029449049383,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,7.603479753015563e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0001029449922498,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0004883256624452,289.8349609375,294.1499938964844,254.30029296875,253.40968322753903,255.3002777099609,254.2998809814453,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416170116513,0.0001060950089595,0.000935521966312,-0.0270505789667367,0.0,0.0,0.0,-0.0100954174995422,60.0,-24.035091400146484,-0.0,-7.397328261049553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,9.748109732754529e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0001026522586471,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,7.581865065731108e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0001026523386826,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,0.0004869374679401,289.8207702636719,294.1499938964844,254.29698181152344,253.40586853027344,255.2818603515625,254.2993011474609,287.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103865575511,0.0001026713871397,0.0009359843679703,-0.0261476542800664,0.0,0.0,0.0,-0.0099249510094523,60.0,-23.952104568481445,-0.0,-7.355328790481509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,9.748109732754529e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0001026522586471,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,7.581865065731108e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0001026523386826,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,0.0004869374679401,289.8207702636719,294.1499938964844,254.29698181152344,253.40586853027344,255.2818603515625,254.2993011474609,287.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103865575511,0.0001026713871397,0.0009359843679703,-0.0261476542800664,0.0,0.0,0.0,-0.0099249510094523,60.0,-23.952104568481445,-0.0,-7.355328790481509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.722923277877273e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001023870281642,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,7.562275277450681e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001023871081997,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0004856793384533,289.8065795898437,294.1499938964844,254.2918701171875,253.40057373046875,255.2637634277344,254.2974090576172,287.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359719162806,9.95685622910969e-05,0.0009364034049212,-0.0253292769193649,0.0,0.0,0.0,-0.0097704576328396,60.0,-23.87677001953125,-0.0,-7.317368044823527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.722923277877273e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001023870281642,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,7.562275277450681e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001023871081997,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0004856793384533,289.8065795898437,294.1499938964844,254.2918701171875,253.40057373046875,255.2637634277344,254.2974090576172,287.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359719162806,9.95685622910969e-05,0.0009364034049212,-0.0253292769193649,0.0,0.0,0.0,-0.0097704576328396,60.0,-23.87677001953125,-0.0,-7.317368044823527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,9.700288501335308e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001021486750687,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.544670370407403e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0001021487623802,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0004845487128477,289.7923583984375,294.1499938964844,254.28477478027344,253.39366149902344,255.2459259033203,254.29405212402344,287.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335601400583,9.678016795078292e-05,0.0009367799502797,-0.0245937891304492,0.0,0.0,0.0,-0.0096316197887063,60.0,-23.80914878845215,-0.0,-7.28333731103703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,9.700288501335308e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001021486750687,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.544670370407403e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0001021487623802,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0004845487128477,289.7923583984375,294.1499938964844,254.28477478027344,253.39366149902344,255.2459259033203,254.29405212402344,287.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335601400583,9.678016795078292e-05,0.0009367799502797,-0.0245937891304492,0.0,0.0,0.0,-0.0096316197887063,60.0,-23.80914878845215,-0.0,-7.28333731103703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.689949365565552e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.000102039797639,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,7.536628982052207e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001020398776745,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0004840322653762,289.7852783203125,294.1499938964844,254.28042602539065,253.3895721435547,255.23709106445312,254.291748046875,287.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324583854526,9.550642425892876e-05,0.0009369519539177,-0.0242578033357858,0.0,0.0,0.0,-0.0095681985840201,60.0,-23.77841567993164,-0.0,-7.26781905768803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,9.680150105850772e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0001019366100081,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,7.52900741645135e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001019366900436,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.0004835427680518,289.7781677246094,294.1499938964844,254.2755279541016,253.38504028320312,255.22830200195312,254.2890625,287.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314141400158,9.429925557924436e-05,0.0009371148771606,-0.0239393729716539,0.0,0.0,0.0,-0.009508091956377,60.0,-23.749343872070312,-0.0,-7.253126454997982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.662452794145791e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0001017502509057,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,7.515242759836838e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0001017503309412,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0004826587974093,289.763916015625,294.1499938964844,254.2639923095703,253.37452697753903,255.21083068847656,254.28233337402344,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295284446328,9.211910946760328e-05,0.0009374093497171,-0.0233642663806676,0.0,0.0,0.0,-0.0093995397910475,60.0,-23.697154998779297,-0.0,-7.226629605838752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.662452794145791e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0001017502509057,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,7.515242759836838e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0001017503309412,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0004826587974093,289.763916015625,294.1499938964844,254.2639923095703,253.37452697753903,255.21083068847656,254.28233337402344,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295284446328,9.211910946760328e-05,0.0009374093497171,-0.0233642663806676,0.0,0.0,0.0,-0.0093995397910475,60.0,-23.697154998779297,-0.0,-7.226629605838752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,9.647093975218012e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001015885136439,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,7.503297092625871e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0001015885936794,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0004818915913347,289.74969482421875,294.1499938964844,254.25,253.36203002929688,255.19346618652344,254.2738342285156,287.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278918780386,9.02269603102468e-05,0.0009376648813486,-0.0228651147335767,0.0,0.0,0.0,-0.0093053271993994,60.0,-23.652240753173828,-0.0,-7.20367268058908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,9.647093975218012e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001015885136439,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,7.503297092625871e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0001015885936794,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0004818915913347,289.74969482421875,294.1499938964844,254.25,253.36203002929688,255.19346618652344,254.2738342285156,287.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278918780386,9.02269603102468e-05,0.0009376648813486,-0.0228651147335767,0.0,0.0,0.0,-0.0093053271993994,60.0,-23.652240753173828,-0.0,-7.20367268058908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,9.634004527470096e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001014506706269,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,7.493115845136344e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,0.0001014507506624,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.0004812377155758,289.73541259765625,294.1499938964844,254.2347412109375,253.3485107421875,255.17616271972656,254.26345825195312,287.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264969896525,8.861438254825771e-05,0.0009378825780004,-0.0224396977573633,0.0,0.0,0.0,-0.0092250341549515,60.0,-23.61466407775879,-0.0,-7.184136308069355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,9.634004527470096e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001014506706269,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,7.493115845136344e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,0.0001014507506624,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.0004812377155758,289.73541259765625,294.1499938964844,254.2347412109375,253.3485107421875,255.17616271972656,254.26345825195312,287.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264969896525,8.861438254825771e-05,0.0009378825780004,-0.0224396977573633,0.0,0.0,0.0,-0.0092250341549515,60.0,-23.61466407775879,-0.0,-7.184136308069355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,9.623046207707377e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001013352739391,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,7.48459278838709e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,0.0001013353539747,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004806903598364,289.7211303710937,294.1499938964844,254.2194976806641,253.3350524902344,255.158935546875,254.25167846679688,287.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253292275592,8.726437226869166e-05,0.0009380648843944,-0.022083543241024,0.0,0.0,0.0,-0.0091578150168061,60.0,-23.58316802978516,-0.0,-7.167800930574232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,9.623046207707377e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001013352739391,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,7.48459278838709e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,0.0001013353539747,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004806903598364,289.7211303710937,294.1499938964844,254.2194976806641,253.3350524902344,255.158935546875,254.25167846679688,287.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253292275592,8.726437226869166e-05,0.0009380648843944,-0.022083543241024,0.0,0.0,0.0,-0.0091578150168061,60.0,-23.58316802978516,-0.0,-7.167800930574232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.618270996725188e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0001012849897961,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,7.480879139620811e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0001012850698316,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,0.000480451824842,289.7139892578125,294.1499938964844,254.21188354492188,253.32833862304688,255.1503295898437,254.24542236328125,287.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248203761875,8.667610381962731e-05,0.0009381442796438,-0.0219283457845449,0.0,0.0,0.0,-0.0091285239905118,60.0,-23.569297790527344,-0.0,-7.160689108332009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,9.613924339646474e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0001012392240227,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,7.4774980021175e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001012392967822,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,0.0004802347102668,289.70684814453125,294.1499938964844,254.2042694091797,253.32164001464844,255.14175415039065,254.23898315429688,287.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024357159622,8.614061516709626e-05,0.0009382165735587,-0.0217870716005563,0.0,0.0,0.0,-0.0091018620878458,60.0,-23.55650329589844,-0.0,-7.15421819563744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,9.606392268324272e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0001011599088087,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,7.47164012864232e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001011599815683,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0004798585141543,289.6925048828125,294.1499938964844,254.1890411376953,253.3082427978516,255.12461853027344,254.2257080078125,287.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235545923933,8.52127413963899e-05,0.0009383418946526,-0.0215422734618186,0.0,0.0,0.0,-0.0090556619688868,60.0,-23.53386878967285,-0.0,-7.143012226151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,9.606392268324272e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0001011599088087,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,7.47164012864232e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001011599815683,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0004798585141543,289.6925048828125,294.1499938964844,254.1890411376953,253.3082427978516,255.12461853027344,254.2257080078125,287.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235545923933,8.52127413963899e-05,0.0009383418946526,-0.0215422734618186,0.0,0.0,0.0,-0.0090556619688868,60.0,-23.53386878967285,-0.0,-7.143012226151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,9.600231715012342e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,0.0001010950290947,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,7.46684818295762e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001010951091302,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0004795507411472,289.6781616210937,294.1499938964844,254.17379760742188,253.2948608398437,255.10752868652344,254.2119598388672,287.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228981263935,8.445370622212067e-05,0.0009384443983435,-0.0213420167565345,0.0,0.0,0.0,-0.0090178679674863,60.0,-23.515117645263672,-0.0,-7.13385190920235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,9.600231715012342e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,0.0001010950290947,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,7.46684818295762e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001010951091302,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0004795507411472,289.6781616210937,294.1499938964844,254.17379760742188,253.2948608398437,255.10752868652344,254.2119598388672,287.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228981263935,8.445370622212067e-05,0.0009384443983435,-0.0213420167565345,0.0,0.0,0.0,-0.0090178679674863,60.0,-23.515117645263672,-0.0,-7.13385190920235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.5952746050898e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001010428313747,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,7.462993380613625e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,0.0001010429041343,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.0004793031548615,289.66375732421875,294.1499938964844,254.1585388183593,253.281494140625,255.09048461914065,254.1978454589844,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223698336631,8.384301327168941e-05,0.0009385268203914,-0.0211808942258358,0.0,0.0,0.0,-0.0089874612167477,60.0,-23.499706268310547,-0.0,-7.12648642320346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.5952746050898e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001010428313747,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,7.462993380613625e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,0.0001010429041343,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.0004793031548615,289.66375732421875,294.1499938964844,254.1585388183593,253.281494140625,255.09048461914065,254.1978454589844,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223698336631,8.384301327168941e-05,0.0009385268203914,-0.0211808942258358,0.0,0.0,0.0,-0.0089874612167477,60.0,-23.499706268310547,-0.0,-7.12648642320346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,9.59141689236276e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001010022097034,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,7.459992775693536e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.000101002282463,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,0.0004791104584001,289.6493530273437,294.1499938964844,254.14321899414065,253.26809692382807,255.073471069336,254.18345642089844,287.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219586547464,8.336772589245811e-05,0.0009385909652337,-0.0210554953664541,0.0,0.0,0.0,-0.0089637953788042,60.0,-23.487276077270508,-0.0,-7.120755896039557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,9.59141689236276e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001010022097034,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,7.459992775693536e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.000101002282463,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,0.0004791104584001,289.6493530273437,294.1499938964844,254.14321899414065,253.26809692382807,255.073471069336,254.18345642089844,287.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219586547464,8.336772589245811e-05,0.0009385909652337,-0.0210554953664541,0.0,0.0,0.0,-0.0089637953788042,60.0,-23.487276077270508,-0.0,-7.120755896039557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.589775436325e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001009849220281,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.458715845132247e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.0001009849947877,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0004790284438058,289.6421203613281,294.1499938964844,254.1355438232422,253.2613983154297,255.0649871826172,254.1761779785156,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217836825177,8.316542516695336e-05,0.0009386182646267,-0.0210021212697029,0.0,0.0,0.0,-0.0089537231251597,60.0,-23.48185920715332,-0.0,-7.118318023913164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.588374086888508e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0001009701663861,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,7.457625906681642e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001009702391456,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0004789584781974,289.6348876953125,294.1499938964844,254.1278533935547,253.25469970703125,255.05650329589844,254.1688537597656,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.299280307255685e-05,0.0009386416058987,-0.020956577733159,0.0,0.0,0.0,-0.008945127017796,60.0,-23.47705078125,-0.0,-7.116237554782856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,9.586129453964531e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001009465340757,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434814453125,0.0,0.0,7.45588040445e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001009465995593,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004788463702425,289.6203918457031,294.1499938964844,254.1124267578125,253.2412567138672,255.03958129882807,254.1540679931641,287.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213952045887,8.271624392364174e-05,0.0009386789170093,-0.020883610472083,0.0,0.0,0.0,-0.0089313574135303,60.0,-23.468969345092773,-0.0,-7.112905819894878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,9.586129453964531e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001009465340757,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434814453125,0.0,0.0,7.45588040445e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001009465995593,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004788463702425,289.6203918457031,294.1499938964844,254.1124267578125,253.2412567138672,255.03958129882807,254.1540679931641,287.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213952045887,8.271624392364174e-05,0.0009386789170093,-0.020883610472083,0.0,0.0,0.0,-0.0089313574135303,60.0,-23.468969345092773,-0.0,-7.112905819894878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,9.584506187820808e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001009294355753,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,7.454617298208177e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.0001009295083349,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.000478765257867,289.6058959960937,294.1499938964844,254.096908569336,253.227783203125,255.02267456054688,254.1391143798828,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212220950052,8.251616964116693e-05,0.000938705925364,-0.0208308212459087,0.0,0.0,0.0,-0.0089213950559496,60.0,-23.46268844604492,-0.0,-7.11049565893518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,9.584506187820808e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001009294355753,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,7.454617298208177e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.0001009295083349,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.000478765257867,289.6058959960937,294.1499938964844,254.096908569336,253.227783203125,255.02267456054688,254.1391143798828,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212220950052,8.251616964116693e-05,0.000938705925364,-0.0208308212459087,0.0,0.0,0.0,-0.0089213950559496,60.0,-23.46268844604492,-0.0,-7.11049565893518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.583403152646496e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.000100917823147,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,7.453759462805465e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0001009178886306,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0004787101934198,289.5913391113281,294.1499938964844,254.0813140869141,253.2142333984375,255.0057830810547,254.1240081787109,287.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211045155301,8.238024747697636e-05,0.0009387242607772,-0.0207949597388505,0.0,0.0,0.0,-0.0089146271347999,60.0,-23.45797348022461,-0.0,-7.108858568471987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.583403152646496e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.000100917823147,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,7.453759462805465e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0001009178886306,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0004787101934198,289.5913391113281,294.1499938964844,254.0813140869141,253.2142333984375,255.0057830810547,254.1240081787109,287.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211045155301,8.238024747697636e-05,0.0009387242607772,-0.0207949597388505,0.0,0.0,0.0,-0.0089146271347999,60.0,-23.45797348022461,-0.0,-7.108858568471987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,9.58268137765117e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,0.0001009102197713,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,7.45319775887765e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001009102852549,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004786741337738,289.5767517089844,294.1499938964844,254.0655975341797,253.2006225585937,254.9889373779297,254.1087646484375,287.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210275650024,8.229124068748206e-05,0.0009387362515553,-0.020771475508809,0.0,0.0,0.0,-0.0089101959019899,60.0,-23.45442581176757,-0.0,-7.107787070026461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
