time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,9.58268137765117e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,0.0001009102197713,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,7.45319775887765e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001009102852549,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004786741337738,289.5767517089844,294.1499938964844,254.0655975341797,253.2006225585937,254.9889373779297,254.1087646484375,287.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210275650024,8.229124068748206e-05,0.0009387362515553,-0.020771475508809,0.0,0.0,0.0,-0.0089101959019899,60.0,-23.45442581176757,-0.0,-7.107787070026461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9265441894531,0.0,0.0,9.582436905475332e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0001009076513582,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,7.45300785638392e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,0.0001009077168419,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0004786619392689,289.5694580078125,294.1499938964844,254.0577087402344,253.1937866210937,254.9805145263672,254.10107421875,287.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.226111822295934e-05,0.0009387403260916,-0.0207635294646024,0.0,0.0,0.0,-0.0089086955413222,60.0,-23.45305061340332,-0.0,-7.107423982688489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,9.582242637407036e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001009056068141,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,7.452857244061306e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001009056722978,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,0.0004786522476933,289.5621337890625,294.1499938964844,254.04977416992188,253.1869354248047,254.9720916748047,254.0933532714844,287.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,8.223718032240868e-05,0.0009387435857206,-0.0207572150975465,0.0,0.0,0.0,-0.0089075043797492,60.0,-23.45185852050781,-0.0,-7.107136212880506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.581966151017696e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,0.0001009026891551,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.452641875715926e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001009027546388,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0004786384233739,289.5474853515625,294.1499938964844,254.0338134765625,253.1731414794922,254.9552764892578,254.0778045654297,287.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209511965513,8.22030269773677e-05,0.0009387481841258,-0.0207482036203145,0.0,0.0,0.0,-0.008905803784728,60.0,-23.44993782043457,-0.0,-7.1067248086365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.581966151017696e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,0.0001009026891551,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.452641875715926e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001009027546388,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0004786384233739,289.5474853515625,294.1499938964844,254.0338134765625,253.1731414794922,254.9552764892578,254.0778045654297,287.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209511965513,8.22030269773677e-05,0.0009387481841258,-0.0207482036203145,0.0,0.0,0.0,-0.008905803784728,60.0,-23.44993782043457,-0.0,-7.1067248086365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,9.581736958352848e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0001009002808132,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,7.452463614754379e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001009003462968,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0004786269855685,289.53277587890625,294.1499938964844,254.0177154541016,253.15924072265625,254.9384765625,254.06211853027344,287.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209267493337,8.217473805416375e-05,0.0009387520258314,-0.0207407381385564,0.0,0.0,0.0,-0.0089043946936726,60.0,-23.44839668273925,-0.0,-7.106383748123335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,9.581736958352848e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0001009002808132,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,7.452463614754379e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001009003462968,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0004786269855685,289.53277587890625,294.1499938964844,254.0177154541016,253.15924072265625,254.9384765625,254.06211853027344,287.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209267493337,8.217473805416375e-05,0.0009387520258314,-0.0207407381385564,0.0,0.0,0.0,-0.0089043946936726,60.0,-23.44839668273925,-0.0,-7.106383748123335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,9.581458289176226e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,0.0001008973486023,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,7.452246791217476e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001008974068099,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0004786130739375,289.51806640625,294.1499938964844,254.0014495849609,253.14523315429688,254.9216766357422,254.0462951660156,287.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208970634266,8.214036643039435e-05,0.0009387566824443,-0.02073167078197,0.0,0.0,0.0,-0.008902683854103,60.0,-23.44700050354004,-0.0,-7.105970212251125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,9.581458289176226e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,0.0001008973486023,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,7.452246791217476e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001008974068099,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0004786130739375,289.51806640625,294.1499938964844,254.0014495849609,253.14523315429688,254.9216766357422,254.0462951660156,287.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208970634266,8.214036643039435e-05,0.0009387566824443,-0.02073167078197,0.0,0.0,0.0,-0.008902683854103,60.0,-23.44700050354004,-0.0,-7.105970212251125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,9.580990445101634e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.000100892415503,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,7.451882265741006e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001008924809866,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0004785897035617,289.5033264160156,294.1499938964844,253.98501586914065,253.131088256836,254.90489196777344,254.0303192138672,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.208262443076819e-05,0.0009387644822709,-0.0207164343446493,0.0,0.0,0.0,-0.0088998079299926,60.0,-23.44544982910156,-0.0,-7.105274590912813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,9.580990445101634e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.000100892415503,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,7.451882265741006e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001008924809866,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0004785897035617,289.5033264160156,294.1499938964844,253.98501586914065,253.131088256836,254.90489196777344,254.0303192138672,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.208262443076819e-05,0.0009387644822709,-0.0207164343446493,0.0,0.0,0.0,-0.0088998079299926,60.0,-23.44544982910156,-0.0,-7.105274590912813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,9.580677578924224e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,0.0001008891194942,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,7.451639248756692e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001008891849778,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0004785740748047,289.4959411621094,294.1499938964844,253.9767303466797,253.1239471435547,254.89649963378903,254.02227783203125,287.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208137100562,8.20440545794554e-05,0.0009387696627527,-0.020706258714199,0.0,0.0,0.0,-0.0088978884741663,60.0,-23.444562911987305,-0.0,-7.104810606506362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.580251935403794e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001008846447803,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,7.451308192685246e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0001008847029879,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0004785528290085,289.488525390625,294.1499938964844,253.9683990478516,253.1167907714844,254.8881072998047,254.01419067382807,287.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020768424496,8.199163858080283e-05,0.0009387767640873,-0.020692428573966,0.0,0.0,0.0,-0.0088952779769897,60.0,-23.443532943725582,-0.0,-7.104179644557007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,9.579133620718494e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001008728650049,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,7.450438715750352e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0001008729304885,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0004784969787579,289.4737243652344,294.1499938964844,253.9515838623047,253.1023406982422,254.871337890625,253.9979248046875,287.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206492152065,8.185381011571735e-05,0.0009387953905388,-0.0206560641527175,0.0,0.0,0.0,-0.0088884159922599,60.0,-23.44097137451172,-0.0,-7.102520527269007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,9.579133620718494e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001008728650049,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,7.450438715750352e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0001008729304885,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0004784969787579,289.4737243652344,294.1499938964844,253.9515838623047,253.1023406982422,254.871337890625,253.9979248046875,287.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206492152065,8.185381011571735e-05,0.0009387953905388,-0.0206560641527175,0.0,0.0,0.0,-0.0088884159922599,60.0,-23.44097137451172,-0.0,-7.102520527269007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,9.577476157573984e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001008554099826,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,7.449149416061118e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001008554681902,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0004784141783602,289.4588928222656,294.1499938964844,253.9345703125,253.0877227783203,254.85455322265625,253.98147583007807,287.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204726131632,8.164955215761438e-05,0.0009388229809701,-0.0206021722406148,0.0,0.0,0.0,-0.0088782459497451,60.0,-23.437429428100582,-0.0,-7.100061338860544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,9.577476157573984e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001008554099826,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,7.449149416061118e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001008554681902,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0004784141783602,289.4588928222656,294.1499938964844,253.9345703125,253.0877227783203,254.85455322265625,253.98147583007807,287.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204726131632,8.164955215761438e-05,0.0009388229809701,-0.0206021722406148,0.0,0.0,0.0,-0.0088782459497451,60.0,-23.437429428100582,-0.0,-7.100061338860544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,9.575285366736352e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0001008323451969,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,7.447445386787876e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001008324034046,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004783047770615,289.4440002441406,294.1499938964844,253.9173278808593,253.0729217529297,254.8377685546875,253.96487426757807,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202390840277,8.137965778587386e-05,0.0009388594771735,-0.0205309614539146,0.0,0.0,0.0,-0.0088648069649934,60.0,-23.43275451660156,-0.0,-7.096813448015382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,9.575285366736352e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0001008323451969,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,7.447445386787876e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001008324034046,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004783047770615,289.4440002441406,294.1499938964844,253.9173278808593,253.0729217529297,254.8377685546875,253.96487426757807,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202390840277,8.137965778587386e-05,0.0009388594771735,-0.0205309614539146,0.0,0.0,0.0,-0.0088648069649934,60.0,-23.43275451660156,-0.0,-7.096813448015382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.572372800903396e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001008016697596,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.445180381182581e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0001008017279673,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0004781592870131,289.4291076660156,294.1499938964844,253.8998413085937,253.0579376220703,254.82098388671875,253.9480895996093,287.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199287207797,8.102078572846949e-05,0.000938907964155,-0.0204362738877534,0.0,0.0,0.0,-0.0088469386100769,60.0,-23.42671012878418,-0.0,-7.092496190352905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.572372800903396e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001008016697596,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.445180381182581e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0001008017279673,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0004781592870131,289.4291076660156,294.1499938964844,253.8998413085937,253.0579376220703,254.82098388671875,253.9480895996093,287.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199287207797,8.102078572846949e-05,0.000938907964155,-0.0204362738877534,0.0,0.0,0.0,-0.0088469386100769,60.0,-23.42671012878418,-0.0,-7.092496190352905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,9.570643305778503e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001007834580377,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,7.443835056619719e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001007835162454,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0004780728777404,289.4216613769531,294.1499938964844,253.8910217285156,253.0503692626953,254.8125762939453,253.93963623046875,287.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197444353252,8.08076947578229e-05,0.0009389367769472,-0.0203800499439239,0.0,0.0,0.0,-0.0088363289833068,60.0,-23.42312240600586,-0.0,-7.089932552162281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,9.568706445861608e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.0001007630635285,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,7.442328933393583e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,0.0001007631217362,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,0.0004779761657118,289.4141845703125,294.1499938964844,253.8821258544922,253.0427398681641,254.8041839599609,253.93115234375,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195381473749,8.056911610765383e-05,0.0009389689657837,-0.0203171018511056,0.0,0.0,0.0,-0.008824449032545,60.0,-23.419103622436523,-0.0,-7.087063380595282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,9.56412623054348e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001007148312055,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,7.438765896949917e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001007148894132,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0004777473513968,289.39923095703125,294.1499938964844,253.8641357421875,253.0273284912109,254.7873687744141,253.9140472412109,287.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190500179305,8.000477100722492e-05,0.0009390452178195,-0.0201681982725858,0.0,0.0,0.0,-0.0087963500991463,60.0,-23.40966796875,-0.0,-7.080279118554246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,9.56412623054348e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001007148312055,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,7.438765896949917e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001007148894132,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0004777473513968,289.39923095703125,294.1499938964844,253.8641357421875,253.0273284912109,254.7873687744141,253.9140472412109,287.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190500179305,8.000477100722492e-05,0.0009390452178195,-0.0201681982725858,0.0,0.0,0.0,-0.0087963500991463,60.0,-23.40966796875,-0.0,-7.080279118554246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.558723104419188e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.000100657933217,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,7.434563303831965e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001006579914246,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.000477477471577,289.38427734375,294.1499938964844,253.8458709716797,253.0116729736328,254.77053833007807,253.89675903320312,287.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184743441641,7.933915185276419e-05,0.0009391351486556,-0.01999257132411,0.0,0.0,0.0,-0.0087632080540061,60.0,-23.398326873779297,-0.0,-7.072281249520529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.558723104419188e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.000100657933217,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,7.434563303831965e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001006579914246,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.000477477471577,289.38427734375,294.1499938964844,253.8458709716797,253.0116729736328,254.77053833007807,253.89675903320312,287.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184743441641,7.933915185276419e-05,0.0009391351486556,-0.01999257132411,0.0,0.0,0.0,-0.0087632080540061,60.0,-23.398326873779297,-0.0,-7.072281249520529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.552270057611167e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001005899757728,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.429544348269701e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0001005900339805,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004771551175508,289.3692932128906,294.1499938964844,253.8273162841797,252.99578857421875,254.75369262695312,253.8793029785156,287.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.854415162000805e-05,0.0009392425999976,-0.0197828076779842,0.0,0.0,0.0,-0.0087236240506172,60.0,-23.38492012023925,-0.0,-7.062734397322856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.552270057611167e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001005899757728,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.429544348269701e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0001005900339805,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004771551175508,289.3692932128906,294.1499938964844,253.8273162841797,252.99578857421875,254.75369262695312,253.8793029785156,287.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.854415162000805e-05,0.0009392425999976,-0.0197828076779842,0.0,0.0,0.0,-0.0087236240506172,60.0,-23.38492012023925,-0.0,-7.062734397322856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,9.544890781398864e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0001005122758215,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,7.423805072903633e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001005123267532,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0004767865175381,289.3542785644531,294.1499938964844,253.8084716796875,252.97964477539065,254.73683166503903,253.86167907714844,287.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170004097744,7.763507164781913e-05,0.0009393653599545,-0.0195429380983114,0.0,0.0,0.0,-0.0086783608421683,60.0,-23.36933326721192,-0.0,-7.051826145243467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,9.544890781398864e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0001005122758215,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,7.423805072903633e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001005123267532,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0004767865175381,289.3542785644531,294.1499938964844,253.8084716796875,252.97964477539065,254.73683166503903,253.86167907714844,287.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170004097744,7.763507164781913e-05,0.0009393653599545,-0.0195429380983114,0.0,0.0,0.0,-0.0086783608421683,60.0,-23.36933326721192,-0.0,-7.051826145243467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,9.540797327645124e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001004691657726,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,7.420621113851666e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001004692239803,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0004765820631291,289.3467712402344,294.1499938964844,253.79893493652344,252.9714813232422,254.7283935546875,253.852783203125,287.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165643179789,7.71307895774953e-05,0.0009394335211254,-0.0194098763167858,0.0,0.0,0.0,-0.0086532514542341,60.0,-23.36064720153809,-0.0,-7.045778716019413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,9.536449215374888e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001004233781713,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,7.417239248752594e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.000100423436379,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0004763648612424,289.3392639160156,294.1499938964844,253.789306640625,252.9632263183593,254.71994018554688,253.84385681152344,287.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016100984998,7.659515540581197e-05,0.0009395058732479,-0.0192685425281524,0.0,0.0,0.0,-0.0086265821009874,60.0,-23.351423263549805,-0.0,-7.039358251859086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.526978828944266e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001003236538963,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,7.409873069263995e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.000100323704828,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0004758918075822,289.3242492675781,294.1499938964844,253.7698211669922,252.946533203125,254.70301818847656,253.82586669921875,287.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150918969884,7.542845560237765e-05,0.000939663441386,-0.0189606864005327,0.0,0.0,0.0,-0.0085684908553957,60.0,-23.331377029418945,-0.0,-7.025382586789419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.526978828944266e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001003236538963,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,7.409873069263995e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.000100323704828,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0004758918075822,289.3242492675781,294.1499938964844,253.7698211669922,252.946533203125,254.70301818847656,253.82586669921875,287.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150918969884,7.542845560237765e-05,0.000939663441386,-0.0189606864005327,0.0,0.0,0.0,-0.0085684908553957,60.0,-23.331377029418945,-0.0,-7.025382586789419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.516579302726312e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0001002141434582,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,7.401785114780068e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,0.0001002141943899,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0004753723624162,289.3092041015625,294.1499938964844,253.75,252.92955017089844,254.68606567382807,253.8076934814453,287.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139838559553,7.414738502120599e-05,0.0009398364927619,-0.0186226479709148,0.0,0.0,0.0,-0.0085047045722603,60.0,-23.309011459350582,-0.0,-7.010053337808132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.516579302726312e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0001002141434582,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,7.401785114780068e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,0.0001002141943899,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0004753723624162,289.3092041015625,294.1499938964844,253.75,252.92955017089844,254.68606567382807,253.8076934814453,287.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139838559553,7.414738502120599e-05,0.0009398364927619,-0.0186226479709148,0.0,0.0,0.0,-0.0085047045722603,60.0,-23.309011459350582,-0.0,-7.010053337808132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.505203342996538e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0001000943448161,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.39293682272546e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0001000943957478,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0004748040810227,289.2941589355469,294.1499938964844,253.72999572753903,252.9124298095703,254.6690826416016,253.78936767578125,287.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127717396244,7.274592644535005e-05,0.0009400258422829,-0.0182528346776962,0.0,0.0,0.0,-0.0084349242970347,60.0,-23.284528732299805,-0.0,-6.993303003355322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.505203342996538e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0001000943448161,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.39293682272546e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0001000943957478,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0004748040810227,289.2941589355469,294.1499938964844,253.72999572753903,252.9124298095703,254.6690826416016,253.78936767578125,287.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127717396244,7.274592644535005e-05,0.0009400258422829,-0.0182528346776962,0.0,0.0,0.0,-0.0084349242970347,60.0,-23.284528732299805,-0.0,-6.993303003355322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
