time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,9.49304157984443e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.996627341024578e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,7.38347735023126e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,9.996632434194908e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0004741965676657,289.2790832519531,294.1499938964844,253.7100067138672,252.8953399658203,254.6520538330078,253.7709503173828,287.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114759206771,7.124769035726786e-05,0.0009402281721122,-0.0178574733436107,0.0,0.0,0.0,-0.008360325358808,60.0,-23.25791931152344,-0.0,-6.975417932153506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,9.49304157984443e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.996627341024578e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,7.38347735023126e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,9.996632434194908e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0004741965676657,289.2790832519531,294.1499938964844,253.7100067138672,252.8953399658203,254.6520538330078,253.7709503173828,287.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114759206771,7.124769035726786e-05,0.0009402281721122,-0.0178574733436107,0.0,0.0,0.0,-0.008360325358808,60.0,-23.25791931152344,-0.0,-6.975417932153506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,9.486769704381004e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.990022954298185e-05,290.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,7.378599548246711e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.990028047468512e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0004738832940347,289.27154541015625,294.1499938964844,253.6999969482422,252.8867950439453,254.6435394287109,253.76173400878903,287.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108076967298,7.047509279800579e-05,0.0009403325384482,-0.0176535956561565,0.0,0.0,0.0,-0.0083218570798635,60.0,-23.24401092529297,-0.0,-6.966204324498906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,9.480409789830446e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,9.983325435314327e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,7.37365335226059e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,9.983330528484656e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0004735655966214,289.2640075683594,294.1499938964844,253.69000244140625,252.8782653808593,254.635009765625,253.7525177001953,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101299267262,6.969159585423768e-05,0.0009404383599758,-0.0174468383193016,0.0,0.0,0.0,-0.008282845839858,60.0,-23.22980690002441,-0.0,-6.956866371865544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604736328125,0.0,0.0,9.4675924628973e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,9.96982926153578e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,7.363684562733397e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,9.969833627110349e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.000472925370559,289.2489624023437,294.1499938964844,253.6699981689453,252.8612060546875,254.617919921875,253.7340850830078,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.811268394812942e-05,0.0009406516328454,-0.0170301720499992,0.0,0.0,0.0,-0.008204230107367,60.0,-23.200889587402344,-0.0,-6.938068253248275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604736328125,0.0,0.0,9.4675924628973e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,9.96982926153578e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,7.363684562733397e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,9.969833627110349e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.000472925370559,289.2489624023437,294.1499938964844,253.6699981689453,252.8612060546875,254.617919921875,253.7340850830078,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.811268394812942e-05,0.0009406516328454,-0.0170301720499992,0.0,0.0,0.0,-0.008204230107367,60.0,-23.200889587402344,-0.0,-6.938068253248275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,9.45484935073182e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,9.95640948531218e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,7.353772525675595e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.956414578482509e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,0.0004722888406831,289.23388671875,294.1499938964844,253.6499938964844,252.8441772460937,254.600814819336,253.7156677246093,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007406390272,6.654283788520843e-05,0.0009408636251464,-0.0166158899664878,0.0,0.0,0.0,-0.0081260651350021,60.0,-23.171781539916992,-0.0,-6.919403006122593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,9.45484935073182e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,9.95640948531218e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,7.353772525675595e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.956414578482509e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,0.0004722888406831,289.23388671875,294.1499938964844,253.6499938964844,252.8441772460937,254.600814819336,253.7156677246093,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007406390272,6.654283788520843e-05,0.0009408636251464,-0.0166158899664878,0.0,0.0,0.0,-0.0081260651350021,60.0,-23.171781539916992,-0.0,-6.919403006122593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,9.442500595469028e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.94340589386411e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,7.344168261624873e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,9.94341098703444e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0004716720141004,289.2187805175781,294.1499938964844,253.6300048828125,252.8271484375,254.58367919921875,253.69729614257807,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060906643047,6.502164615085348e-05,0.0009410690399818,-0.0162144396454095,0.0,0.0,0.0,-0.0080503234639763,60.0,-23.14326477050781,-0.0,-6.901340299236838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,9.442500595469028e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.94340589386411e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,7.344168261624873e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,9.94341098703444e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0004716720141004,289.2187805175781,294.1499938964844,253.6300048828125,252.8271484375,254.58367919921875,253.69729614257807,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060906643047,6.502164615085348e-05,0.0009410690399818,-0.0162144396454095,0.0,0.0,0.0,-0.0080503234639763,60.0,-23.14326477050781,-0.0,-6.901340299236838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,9.430699719814584e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,9.930979285854846e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,7.33498964109458e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242614746094,0.0,0.0,9.930983651429416e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0004710825160145,289.2037048339844,294.1499938964844,253.6100006103516,252.8101348876953,254.56651306152344,253.678939819336,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048332624137,6.35678879916668e-05,0.000941265374422,-0.0158307794481515,0.0,0.0,0.0,-0.0079779382795095,60.0,-23.11576461791992,-0.0,-6.884100400839088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,9.430699719814584e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,9.930979285854846e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,7.33498964109458e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242614746094,0.0,0.0,9.930983651429416e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0004710825160145,289.2037048339844,294.1499938964844,253.6100006103516,252.8101348876953,254.56651306152344,253.678939819336,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048332624137,6.35678879916668e-05,0.000941265374422,-0.0158307794481515,0.0,0.0,0.0,-0.0079779382795095,60.0,-23.11576461791992,-0.0,-6.884100400839088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,9.4251059636008e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.925088670570403e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,7.33063934603706e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,9.925093036144972e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0004708031192421,289.1961669921875,294.1499938964844,253.6000061035156,252.8016357421875,254.5579071044922,253.6697692871093,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042372159659,6.287879659794271e-05,0.0009413583902642,-0.0156489163637161,0.0,0.0,0.0,-0.0079436274245381,60.0,-23.10265350341797,-0.0,-6.875935554262469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,9.419745038030668e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,9.919443255057558e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,7.326469494728372e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.919448348227888e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0004705353348981,289.1886291503906,294.1499938964844,253.58999633789065,252.7931365966797,254.5493011474609,253.6605987548828,287.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036659659817,6.22184161329642e-05,0.0009414475644007,-0.0154746314510703,0.0,0.0,0.0,-0.0079107461497187,60.0,-23.090038299560547,-0.0,-6.868116031455429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,9.409803169546648e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.908974607242273e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,7.318737334571779e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.90897897281684e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,0.000470038736239,289.17352294921875,294.1499938964844,253.57000732421875,252.7761383056641,254.5320739746093,253.6422576904297,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026065865531,6.099367965362035e-05,0.0009416129323653,-0.0151514019817113,0.0,0.0,0.0,-0.007849765010178,60.0,-23.06648063659668,-0.0,-6.853625933445073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,9.409803169546648e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.908974607242273e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,7.318737334571779e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.90897897281684e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,0.000470038736239,289.17352294921875,294.1499938964844,253.57000732421875,252.7761383056641,254.5320739746093,253.6422576904297,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026065865531,6.099367965362035e-05,0.0009416129323653,-0.0151514019817113,0.0,0.0,0.0,-0.007849765010178,60.0,-23.06648063659668,-0.0,-6.853625933445073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,9.401053830515592e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,9.899761062115432e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.311932131415233e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.89976542769e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0004696016840171,289.1584167480469,294.1499938964844,253.5500030517578,252.7591552734375,254.5148162841797,253.62388610839844,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016743326559,5.9915844758506864e-05,0.0009417584515176,-0.0148669369518756,0.0,0.0,0.0,-0.0077960984781384,60.0,-23.04567527770996,-0.0,-6.840885902192896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,9.401053830515592e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,9.899761062115432e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.311932131415233e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.89976542769e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0004696016840171,289.1584167480469,294.1499938964844,253.5500030517578,252.7591552734375,254.5148162841797,253.62388610839844,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016743326559,5.9915844758506864e-05,0.0009417584515176,-0.0148669369518756,0.0,0.0,0.0,-0.0077960984781384,60.0,-23.04567527770996,-0.0,-6.840885902192896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.393582149641588e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.891892113955691e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,7.306120096473023e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.89189720712602e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004692284564953,289.1432800292969,294.1499938964844,253.52999877929688,252.74215698242188,254.49752807617188,253.6054534912109,287.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008780518546,5.899537427467294e-05,0.0009418827248737,-0.0146240014582872,0.0,0.0,0.0,-0.0077502666972577,60.0,-23.02772521972656,-0.0,-6.830015308878501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.393582149641588e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.891892113955691e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,7.306120096473023e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.89189720712602e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004692284564953,289.1432800292969,294.1499938964844,253.52999877929688,252.74215698242188,254.49752807617188,253.6054534912109,287.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008780518546,5.899537427467294e-05,0.0009418827248737,-0.0146240014582872,0.0,0.0,0.0,-0.0077502666972577,60.0,-23.02772521972656,-0.0,-6.830015308878501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,9.387559111928569e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,9.885549661703408e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.301435834961012e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,9.885554027277976e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.000468927581096,289.128173828125,294.1499938964844,253.509994506836,252.7251739501953,254.48019409179688,253.58694458007807,287.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002362541854,5.825336847919971e-05,0.0009419829002581,-0.0144281657412648,0.0,0.0,0.0,-0.0077133211307227,60.0,-23.01322555541992,-0.0,-6.821259290745729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,9.387559111928569e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,9.885549661703408e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.301435834961012e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,9.885554027277976e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.000468927581096,289.128173828125,294.1499938964844,253.509994506836,252.7251739501953,254.48019409179688,253.58694458007807,287.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002362541854,5.825336847919971e-05,0.0009419829002581,-0.0144281657412648,0.0,0.0,0.0,-0.0077133211307227,60.0,-23.01322555541992,-0.0,-6.821259290745729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,9.385014709550887e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,9.882870654109864e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,7.299456774489954e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.882875019684434e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,0.0004688004846684,289.12060546875,294.1499938964844,253.5,252.7166748046875,254.4715118408203,253.57765197753903,287.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999651229009,5.793994932901114e-05,0.0009420251590199,-0.0143454447388648,0.0,0.0,0.0,-0.0076977154240012,60.0,-23.00727653503418,-0.0,-6.81756233689157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,9.382875578012316e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110168457031,0.0,0.0,9.880618017632514e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44677734375,0.0,0.0,7.29779276298359e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,9.880622383207084e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,0.0004686936445068,289.113037109375,294.1499938964844,253.4900054931641,252.7081756591797,254.4628143310547,253.56832885742188,287.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997371817007,5.767639959231019e-05,0.0009420607821084,-0.014275886118412,0.0,0.0,0.0,-0.0076845926232635,60.0,-23.00222396850586,-0.0,-6.814454422965356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.379753464600073e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,9.877330012386663e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,7.295364775927737e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,9.877334377961232e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0004685376770794,289.0978698730469,294.1499938964844,253.47000122070312,252.691162109375,254.4454040527344,253.549560546875,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994044667109,5.7291767006972805e-05,0.0009421126451343,-0.0141743691638112,0.0,0.0,0.0,-0.0076654413715004,60.0,-22.99468040466309,-0.0,-6.809919739225735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.379753464600073e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,9.877330012386663e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,7.295364775927737e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,9.877334377961232e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0004685376770794,289.0978698730469,294.1499938964844,253.47000122070312,252.691162109375,254.4454040527344,253.549560546875,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994044667109,5.7291767006972805e-05,0.0009421126451343,-0.0141743691638112,0.0,0.0,0.0,-0.0076654413715004,60.0,-22.99468040466309,-0.0,-6.809919739225735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,9.377975948154926e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,9.875458636088295e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.293982343981043e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,9.875463001662864e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.0004684489395003,289.0826721191406,294.1499938964844,253.4499969482422,252.6741485595703,254.427963256836,253.53062438964844,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992150589823,5.707283708034083e-05,0.000942142214626,-0.0141165861859917,0.0,0.0,0.0,-0.0076545402407646,60.0,-22.99081420898437,-0.0,-6.807339048009453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,9.377975948154926e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,9.875458636088295e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.293982343981043e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,9.875463001662864e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.0004684489395003,289.0826721191406,294.1499938964844,253.4499969482422,252.6741485595703,254.427963256836,253.53062438964844,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992150589823,5.707283708034083e-05,0.000942142214626,-0.0141165861859917,0.0,0.0,0.0,-0.0076545402407646,60.0,-22.99081420898437,-0.0,-6.807339048009453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.377563401358202e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.87502426141873e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.293661474250257e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,9.8750286269933e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0004684283048845,289.0674743652344,294.1499938964844,253.42999267578125,252.6571350097656,254.41046142578125,253.51150512695312,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991709375753,5.7021934480872005e-05,0.0009421490249224,-0.0141031518578529,0.0,0.0,0.0,-0.0076520056463778,60.0,-22.99012756347656,-0.0,-6.806739349940474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.377563401358202e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.87502426141873e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.293661474250257e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,9.8750286269933e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0004684283048845,289.0674743652344,294.1499938964844,253.42999267578125,252.6571350097656,254.41046142578125,253.51150512695312,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991709375753,5.7021934480872005e-05,0.0009421490249224,-0.0141031518578529,0.0,0.0,0.0,-0.0076520056463778,60.0,-22.99012756347656,-0.0,-6.806739349940474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,9.378482354804872e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.875991963781416e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.29437597328797e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,9.875996329355984e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,0.0004684742016252,289.0522766113281,294.1499938964844,253.4100036621093,252.6400909423828,254.3929138183593,253.49220275878903,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992687264457,5.713510108762421e-05,0.0009421336580999,-0.0141330193728208,0.0,0.0,0.0,-0.0076576396822929,60.0,-22.99280548095703,-0.0,-6.808073038655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,9.378482354804872e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.875991963781416e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.29437597328797e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,9.875996329355984e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,0.0004684742016252,289.0522766113281,294.1499938964844,253.4100036621093,252.6400909423828,254.3929138183593,253.49220275878903,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992687264457,5.713510108762421e-05,0.0009421336580999,-0.0141330193728208,0.0,0.0,0.0,-0.0076576396822929,60.0,-22.99280548095703,-0.0,-6.808073038655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,9.37935765250586e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,9.876913827611132e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,7.295057002920657e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.876918193185702e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,0.0004685179446823,289.0446472167969,294.1499938964844,253.3999938964844,252.63156127929688,254.38414001464844,253.48245239257807,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993619751185,5.724293441744521e-05,0.0009421191061846,-0.0141614805907011,0.0,0.0,0.0,-0.0076630087569355,60.0,-22.99532127380371,-0.0,-6.809344199609768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,9.380514529766516e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,9.878131822915748e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,7.29595631128177e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,9.878135460894556e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0004685757157858,289.0370178222656,294.1499938964844,253.38999938964844,252.6230316162109,254.3753356933593,253.47267150878903,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994852589443,5.738537220167928e-05,0.0009420998976565,-0.014199074357748,0.0,0.0,0.0,-0.0076701012440025,60.0,-22.99854278564453,-0.0,-6.811023212094369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,9.38356970436871e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,9.88134925137274e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,7.298332639038563e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.881353616947308e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0004687283362727,289.0217590332031,294.1499938964844,253.3699951171875,252.6059417724609,254.35769653320312,253.45294189453125,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998107561841,5.776173566118814e-05,0.0009420489659532,-0.0142984082922339,0.0,0.0,0.0,-0.0076888403855264,60.0,-23.00682640075684,-0.0,-6.815460551479191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,9.38356970436871e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,9.88134925137274e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,7.298332639038563e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.881353616947308e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0004687283362727,289.0217590332031,294.1499938964844,253.3699951171875,252.6059417724609,254.35769653320312,253.45294189453125,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998107561841,5.776173566118814e-05,0.0009420489659532,-0.0142984082922339,0.0,0.0,0.0,-0.0076888403855264,60.0,-23.00682640075684,-0.0,-6.815460551479191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.387490717926994e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,9.885478357318787e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,7.301382720470428e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,9.885481995297596e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4113464355469,0.0,0.0,0.0004689242050517,289.0064697265625,294.1499938964844,253.3500061035156,252.58883666992188,254.3400115966797,253.43299865722656,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.824471372761764e-05,0.000941983773373,-0.0144258812069892,0.0,0.0,0.0,-0.0077128885313868,60.0,-23.017518997192383,-0.0,-6.82115697259178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.387490717926994e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,9.885478357318787e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,7.301382720470428e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,9.885481995297596e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4113464355469,0.0,0.0,0.0004689242050517,289.0064697265625,294.1499938964844,253.3500061035156,252.58883666992188,254.3400115966797,253.43299865722656,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.824471372761764e-05,0.000941983773373,-0.0144258812069892,0.0,0.0,0.0,-0.0077128885313868,60.0,-23.017518997192383,-0.0,-6.82115697259178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,9.391974163008854e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.890199726214632e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,7.304870086954907e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31866455078125,0.0,0.0,9.8902040917892e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0004691481881309,288.9911499023437,294.1499938964844,253.3300018310547,252.5717163085937,254.32228088378903,253.4128570556641,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007061064243,5.879700620425865e-05,0.0009419091511517,-0.0145716471597552,0.0,0.0,0.0,-0.0077403876930475,60.0,-23.02998161315918,-0.0,-6.827674070564171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
