time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,9.391974163008854e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.890199726214632e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,7.304870086954907e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31866455078125,0.0,0.0,9.8902040917892e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0004691481881309,288.9911499023437,294.1499938964844,253.3300018310547,252.5717163085937,254.32228088378903,253.4128570556641,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007061064243,5.879700620425865e-05,0.0009419091511517,-0.0145716471597552,0.0,0.0,0.0,-0.0077403876930475,60.0,-23.02998161315918,-0.0,-6.827674070564171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.396780660608783e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,9.895260882331058e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,7.308607746381313e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.895264520309864e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0004693882656283,288.9757995605469,294.1499938964844,253.3099975585937,252.5545654296875,254.30450439453125,253.3925628662109,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001218217425,5.938900358160026e-05,0.0009418291738256,-0.0147278904914855,0.0,0.0,0.0,-0.0077698640525341,60.0,-23.04354286193848,-0.0,-6.834662968913109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.396780660608783e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,9.895260882331058e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,7.308607746381313e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.895264520309864e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0004693882656283,288.9757995605469,294.1499938964844,253.3099975585937,252.5545654296875,254.30450439453125,253.3925628662109,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001218217425,5.938900358160026e-05,0.0009418291738256,-0.0147278904914855,0.0,0.0,0.0,-0.0077698640525341,60.0,-23.04354286193848,-0.0,-6.834662968913109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32550048828125,0.0,0.0,9.399225382367148e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,9.897835116134956e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,7.31050968170166e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963562011719,0.0,0.0,9.897839481709524e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0004695103853009,288.9681091308594,294.1499938964844,253.3000030517578,252.5459747314453,254.29559326171875,253.38235473632807,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014786384999,5.969015182927251e-05,0.0009417885448783,-0.0148073704913258,0.0,0.0,0.0,-0.0077848588116467,60.0,-23.050573348999023,-0.0,-6.838219945848324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.401655552210286e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.900394070427863e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,7.312399247894064e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,9.900398436002432e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.0004696317773777,288.9604187011719,294.1499938964844,253.2899932861328,252.5373687744141,254.2866668701172,253.3721160888672,286.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001737662591,5.998949927743524e-05,0.000941748090554,-0.014886375516653,0.0,0.0,0.0,-0.0077997636981308,60.0,-23.057647705078125,-0.0,-6.841756317044202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,9.406348544871436e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,9.905335900839418e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,7.3160495958291e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,9.905340266413988e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480834960937,0.0,0.0,0.0004698662087321,288.94500732421875,294.1499938964844,253.2700042724609,252.5201568603516,254.268783569336,253.35159301757807,286.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022375499829,6.056754500605166e-05,0.0009416700340807,-0.0150389354676008,0.0,0.0,0.0,-0.0078285448253154,60.0,-23.07161521911621,-0.0,-6.848587474905798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,9.406348544871436e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,9.905335900839418e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,7.3160495958291e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,9.905340266413988e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480834960937,0.0,0.0,0.0004698662087321,288.94500732421875,294.1499938964844,253.2700042724609,252.5201568603516,254.268783569336,253.35159301757807,286.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022375499829,6.056754500605166e-05,0.0009416700340807,-0.0150389354676008,0.0,0.0,0.0,-0.0078285448253154,60.0,-23.07161521911621,-0.0,-6.848587474905798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,9.410736674908549e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,9.909957589115947e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,7.319462747545913e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,9.909961227094756e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,0.0004700854187831,288.9295654296875,294.1499938964844,253.25,252.50289916992188,254.2508544921875,253.3309936523437,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027051903307,6.110812682891265e-05,0.0009415970416739,-0.0151816066354513,0.0,0.0,0.0,-0.007855461910367,60.0,-23.085094451904297,-0.0,-6.854979517356696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,9.410736674908549e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,9.909957589115947e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,7.319462747545913e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,9.909961227094756e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,0.0004700854187831,288.9295654296875,294.1499938964844,253.25,252.50289916992188,254.2508544921875,253.3309936523437,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027051903307,6.110812682891265e-05,0.0009415970416739,-0.0151816066354513,0.0,0.0,0.0,-0.007855461910367,60.0,-23.085094451904297,-0.0,-6.854979517356696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,9.414588566869496e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,9.914013935485856e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,7.322458986891434e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,9.914017573464662e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,0.0004702778533101,288.91412353515625,294.1499938964844,253.22999572753903,252.485595703125,254.2328948974609,253.31036376953125,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031156707555,6.158260657684878e-05,0.0009415330132469,-0.0153068322688341,0.0,0.0,0.0,-0.0078790867701172,60.0,-23.097570419311523,-0.0,-6.860592094426465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,9.414588566869496e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,9.914013935485856e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,7.322458986891434e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,9.914017573464662e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,0.0004702778533101,288.91412353515625,294.1499938964844,253.22999572753903,252.485595703125,254.2328948974609,253.31036376953125,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031156707555,6.158260657684878e-05,0.0009415330132469,-0.0153068322688341,0.0,0.0,0.0,-0.0078790867701172,60.0,-23.097570419311523,-0.0,-6.860592094426465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,9.41781181609258e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,9.917408169712873e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.32496555428952e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.917411807691678e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,0.0004704388557001,288.8986511230469,294.1499938964844,253.2100067138672,252.46826171875,254.2148895263672,253.28973388671875,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034589795395,6.19796192040667e-05,0.0009414794039912,-0.0154116107150912,0.0,0.0,0.0,-0.0078988540917634,60.0,-23.10859680175781,-0.0,-6.865289492452575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,9.41781181609258e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,9.917408169712873e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.32496555428952e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.917411807691678e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,0.0004704388557001,288.8986511230469,294.1499938964844,253.2100067138672,252.46826171875,254.2148895263672,253.28973388671875,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034589795395,6.19796192040667e-05,0.0009414794039912,-0.0154116107150912,0.0,0.0,0.0,-0.0078988540917634,60.0,-23.10859680175781,-0.0,-6.865289492452575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,9.419149137102067e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,9.918816795106976e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,7.326006016228348e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,9.918820433085784e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0004705056780949,288.8908996582031,294.1499938964844,253.1999969482422,252.45957946777344,254.2058563232422,253.2794342041016,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036015883088,6.214436143636703e-05,0.0009414571686647,-0.0154550895094871,0.0,0.0,0.0,-0.0079070571810007,60.0,-23.113513946533203,-0.0,-6.867239932262238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.420266724191606e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,9.919992589857428e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,7.326874765567482e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,9.919996227836236e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,0.0004705614701379,288.8831481933594,294.1499938964844,253.19000244140625,252.4508819580078,254.19683837890625,253.2691345214844,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037205647677,6.228194979485124e-05,0.0009414386004209,-0.0154913999140262,0.0,0.0,0.0,-0.0079139079898595,60.0,-23.117944717407227,-0.0,-6.868868496212599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,9.421820868737996e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,9.92162968032062e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,7.328084029722959e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,9.921633318299428e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0004706391191575,288.8676147460937,294.1499938964844,253.1699981689453,252.4334716796875,254.17874145507807,253.24859619140625,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038862237706,6.247340206755325e-05,0.0009414127562195,-0.0155419278889894,0.0,0.0,0.0,-0.0079234410077333,60.0,-23.125391006469727,-0.0,-6.871135127539675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,9.421820868737996e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,9.92162968032062e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,7.328084029722959e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,9.921633318299428e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0004706391191575,288.8676147460937,294.1499938964844,253.1699981689453,252.4334716796875,254.17874145507807,253.24859619140625,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038862237706,6.247340206755325e-05,0.0009414127562195,-0.0155419278889894,0.0,0.0,0.0,-0.0079234410077333,60.0,-23.125391006469727,-0.0,-6.871135127539675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,9.422518633073196e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,9.922364552039652e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,7.328626088565215e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,9.92236819001846e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0004706739564426,288.8520812988281,294.1499938964844,253.1499938964844,252.4160003662109,254.1606292724609,253.2281494140625,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003960496746,6.255930929910392e-05,0.0009414011728949,-0.0155645990744233,0.0,0.0,0.0,-0.0079277185723185,60.0,-23.130571365356445,-0.0,-6.872151914194546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,9.422518633073196e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,9.922364552039652e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,7.328626088565215e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,9.92236819001846e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0004706739564426,288.8520812988281,294.1499938964844,253.1499938964844,252.4160003662109,254.1606292724609,253.2281494140625,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003960496746,6.255930929910392e-05,0.0009414011728949,-0.0155645990744233,0.0,0.0,0.0,-0.0079277185723185,60.0,-23.130571365356445,-0.0,-6.872151914194546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,9.423046867595986e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284851074219,0.0,0.0,9.922920435201377e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771850585937,0.0,0.0,7.329037180170417e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,9.922924073180184e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0004707003536168,288.8365173339844,294.1499938964844,253.1300048828125,252.39846801757807,254.14247131347656,253.2077789306641,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040167253464,6.262433453230187e-05,0.0009413923835381,-0.0155817614868283,0.0,0.0,0.0,-0.0079309558495879,60.0,-23.1344051361084,-0.0,-6.87292214252011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,9.423046867595986e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284851074219,0.0,0.0,9.922920435201377e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771850585937,0.0,0.0,7.329037180170417e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,9.922924073180184e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0004707003536168,288.8365173339844,294.1499938964844,253.1300048828125,252.39846801757807,254.14247131347656,253.2077789306641,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040167253464,6.262433453230187e-05,0.0009413923835381,-0.0155817614868283,0.0,0.0,0.0,-0.0079309558495879,60.0,-23.1344051361084,-0.0,-6.87292214252011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.424360177945346e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.212646484375,0.0,0.0,9.924303594743832e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,7.330058724619448e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,9.92430723272264e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,0.0004707659827545,288.8209533691406,294.1499938964844,253.1100006103516,252.3809051513672,254.1242828369141,253.1874389648437,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041566565632,6.278613727772608e-05,0.0009413705556653,-0.0156244644895195,0.0,0.0,0.0,-0.0079390127211809,60.0,-23.13909339904785,-0.0,-6.874838476278455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.424360177945346e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.212646484375,0.0,0.0,9.924303594743832e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,7.330058724619448e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,9.92430723272264e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,0.0004707659827545,288.8209533691406,294.1499938964844,253.1100006103516,252.3809051513672,254.1242828369141,253.1874389648437,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041566565632,6.278613727772608e-05,0.0009413705556653,-0.0156244644895195,0.0,0.0,0.0,-0.0079390127211809,60.0,-23.13909339904785,-0.0,-6.874838476278455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,9.425307507626712e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,9.925301128532736e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543884277344,0.0,0.0,7.330795051530004e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463623046875,0.0,0.0,9.925304766511545e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,0.000470813276479,288.8131408691406,294.1499938964844,253.1000061035156,252.37210083007807,254.1151733398437,253.17727661132807,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042574722319,6.290275632636622e-05,0.0009413547231815,-0.0156552419066429,0.0,0.0,0.0,-0.007944818586111,60.0,-23.142135620117188,-0.0,-6.876219771356773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,9.426463657291606e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968078613281,0.0,0.0,9.92651839624159e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,7.331694359891117e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388244628906,0.0,0.0,9.926522034220396e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,0.0004708710475824,288.80535888671875,294.1499938964844,253.08999633789065,252.36328125,254.1060485839844,253.1671142578125,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043806396424,6.304519047262147e-05,0.0009413355146534,-0.0156928300857543,0.0,0.0,0.0,-0.0079519106075167,60.0,-23.145639419555664,-0.0,-6.877906599811467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.42930782912299e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18096923828125,0.0,0.0,9.92951390799135e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,7.33390697860159e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,9.929516818374395e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0004710131324827,288.78973388671875,294.1499938964844,253.07000732421875,252.3456268310547,254.08778381347656,253.14675903320312,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046836687251,6.339551327982917e-05,0.0009412881918251,-0.0157852880656719,0.0,0.0,0.0,-0.0079693533480167,60.0,-23.153926849365234,-0.0,-6.882057590473778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.42930782912299e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18096923828125,0.0,0.0,9.92951390799135e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,7.33390697860159e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,9.929516818374395e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0004710131324827,288.78973388671875,294.1499938964844,253.07000732421875,252.3456268310547,254.08778381347656,253.14675903320312,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046836687251,6.339551327982917e-05,0.0009412881918251,-0.0157852880656719,0.0,0.0,0.0,-0.0079693533480167,60.0,-23.153926849365234,-0.0,-6.882057590473778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334533691406,0.0,0.0,9.43280174396932e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,9.933193359756842e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,7.336624548770487e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,9.93319699773565e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,0.000471187668154,288.77410888671875,294.1499938964844,253.0500030517578,252.3279266357422,254.06948852539065,253.1263732910156,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050559649243,6.38259225524962e-05,0.0009412300423718,-0.0158988758921623,0.0,0.0,0.0,-0.0079907840117812,60.0,-23.16396141052246,-0.0,-6.8871585767738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334533691406,0.0,0.0,9.43280174396932e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,9.933193359756842e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,7.336624548770487e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,9.93319699773565e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,0.000471187668154,288.77410888671875,294.1499938964844,253.0500030517578,252.3279266357422,254.06948852539065,253.1263732910156,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050559649243,6.38259225524962e-05,0.0009412300423718,-0.0158988758921623,0.0,0.0,0.0,-0.0079907840117812,60.0,-23.16396141052246,-0.0,-6.8871585767738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,9.436784603167324e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,9.937387221725658e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,7.339721923926845e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.937390859704465e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,0.000471386621939,288.7584533691406,294.1499938964844,253.02999877929688,252.3101959228516,254.0511474609375,253.1059112548828,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054802987724,6.431651127059013e-05,0.0009411637438461,-0.0160283483564853,0.0,0.0,0.0,-0.0080152107402682,60.0,-23.175376892089844,-0.0,-6.892975079608733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,9.436784603167324e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,9.937387221725658e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,7.339721923926845e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.937390859704465e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,0.000471386621939,288.7584533691406,294.1499938964844,253.02999877929688,252.3101959228516,254.0511474609375,253.1059112548828,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054802987724,6.431651127059013e-05,0.0009411637438461,-0.0160283483564853,0.0,0.0,0.0,-0.0080152107402682,60.0,-23.175376892089844,-0.0,-6.892975079608733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,9.44110070122406e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,9.941932512447238e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,7.34307905077003e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.941935422830284e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.000471602223115,288.7427673339844,294.1499938964844,253.009994506836,252.2924194335937,254.03277587890625,253.0854034423828,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059401392936,6.48481582175009e-05,0.0009410919738002,-0.0161686558276414,0.0,0.0,0.0,-0.0080416826531291,60.0,-23.187837600708008,-0.0,-6.89928185693134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,9.44110070122406e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,9.941932512447238e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,7.34307905077003e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.941935422830284e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.000471602223115,288.7427673339844,294.1499938964844,253.009994506836,252.2924194335937,254.03277587890625,253.0854034423828,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059401392936,6.48481582175009e-05,0.0009410919738002,-0.0161686558276414,0.0,0.0,0.0,-0.0080416826531291,60.0,-23.187837600708008,-0.0,-6.89928185693134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.443324233870952e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,9.94427318801172e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,7.344808545894921e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.070556640625,0.0,0.0,9.944276825990528e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,0.000471713283332,288.7348937988281,294.1499938964844,253.0,252.2835235595703,254.0235748291016,253.0751342773437,286.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061769280582,6.512201798614115e-05,0.0009410549537278,-0.0162409283220767,0.0,0.0,0.0,-0.008055318146944,60.0,-23.19432640075684,-0.0,-6.90253116886197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,9.445561590837316e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,9.946629870682956e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,7.346548954956234e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,9.946633508661762e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,0.0004718250711448,288.72705078125,294.1499938964844,252.9900054931641,252.2746124267578,254.0143585205078,253.0648498535156,286.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064154630526,6.539766036439687e-05,0.0009410177590325,-0.01631367392838,0.0,0.0,0.0,-0.0080690430477261,60.0,-23.200902938842773,-0.0,-6.905803218160146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.449991921428592e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,9.951295214705168e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,7.349994848482311e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476989746094,0.0,0.0,9.951298852683976e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,0.0004720463766716,288.7113342285156,294.1499938964844,252.97000122070312,252.2567901611328,253.99591064453125,253.0442657470703,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068874107673,6.594340084120631e-05,0.0009409440099261,-0.0164576973766088,0.0,0.0,0.0,-0.0080962162464857,60.0,-23.21412849426269,-0.0,-6.912282657367541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.449991921428592e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,9.951295214705168e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,7.349994848482311e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476989746094,0.0,0.0,9.951298852683976e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,0.0004720463766716,288.7113342285156,294.1499938964844,252.97000122070312,252.2567901611328,253.99591064453125,253.0442657470703,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068874107673,6.594340084120631e-05,0.0009409440099261,-0.0164576973766088,0.0,0.0,0.0,-0.0080962162464857,60.0,-23.21412849426269,-0.0,-6.912282657367541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,9.454201790504158e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,9.955728455679493e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,7.353268301812932e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.955731366062535e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.0004722566518466,288.6955871582031,294.1499938964844,252.9499969482422,252.23892211914065,253.9774169921875,253.023666381836,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073359590023,6.64619219605811e-05,0.0009408740443177,-0.0165945366024971,0.0,0.0,0.0,-0.0081220334395766,60.0,-23.227060317993164,-0.0,-6.91844164180111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,9.454201790504158e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,9.955728455679493e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,7.353268301812932e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.955731366062535e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.0004722566518466,288.6955871582031,294.1499938964844,252.9499969482422,252.23892211914065,253.9774169921875,253.023666381836,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073359590023,6.64619219605811e-05,0.0009408740443177,-0.0165945366024971,0.0,0.0,0.0,-0.0081220334395766,60.0,-23.227060317993164,-0.0,-6.91844164180111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
