time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,9.458072599954904e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.959804447134955e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,7.356279093073681e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,9.959807357518002e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0004724499885924,288.6798095703125,294.1499938964844,252.92999267578125,252.22105407714844,253.9589080810547,253.0030517578125,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077483020722,6.69387009111233e-05,0.0009408096666447,-0.0167203601449728,0.0,0.0,0.0,-0.0081457728520035,60.0,-23.2393798828125,-0.0,-6.924107509576062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,9.458072599954904e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.959804447134955e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,7.356279093073681e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,9.959807357518002e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0004724499885924,288.6798095703125,294.1499938964844,252.92999267578125,252.22105407714844,253.9589080810547,253.0030517578125,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077483020722,6.69387009111233e-05,0.0009408096666447,-0.0167203601449728,0.0,0.0,0.0,-0.0081457728520035,60.0,-23.2393798828125,-0.0,-6.924107509576062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,9.461455192649736e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.96336675598286e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,7.35891007934697e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,9.963369666365908e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,0.0004726189945358,288.6640014648437,294.1499938964844,252.9100036621093,252.20315551757807,253.9403533935547,252.9824676513672,286.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081088403239,6.735540955560282e-05,0.0009407533798366,-0.0168303307145833,0.0,0.0,0.0,-0.0081665217876434,60.0,-23.2506160736084,-0.0,-6.92906141352978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,9.461455192649736e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.96336675598286e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,7.35891007934697e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,9.963369666365908e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,0.0004726189945358,288.6640014648437,294.1499938964844,252.9100036621093,252.20315551757807,253.9403533935547,252.9824676513672,286.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081088403239,6.735540955560282e-05,0.0009407533798366,-0.0168303307145833,0.0,0.0,0.0,-0.0081665217876434,60.0,-23.2506160736084,-0.0,-6.92906141352978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.016845703125,0.0,0.0,9.462982416152954e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,9.964974742615595e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,7.360098243225366e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,9.96497765299864e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.0004726952756755,288.6560974121094,294.1499938964844,252.8999938964844,252.19419860839844,253.9310607910156,252.97218322753903,286.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082714725285,6.754350033588707e-05,0.0009407280012965,-0.0168799646198749,0.0,0.0,0.0,-0.0081758871674537,60.0,-23.255857467651367,-0.0,-6.931297491519217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,9.464358299737796e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.96642411337234e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,7.361168536590412e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98651123046875,0.0,0.0,9.966427023755386e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.000472764018923,288.648193359375,294.1499938964844,252.88999938964844,252.1852264404297,253.92176818847656,252.9619140625,286.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008418155834,6.771304470021278e-05,0.0009407050674781,-0.0169247090816497,0.0,0.0,0.0,-0.00818432867527,60.0,-23.26077079772949,-0.0,-6.933314011803304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.466775372857228e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,9.96896851575002e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,7.363047916442156e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.968972153728828e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,0.0004728847416117,288.63238525390625,294.1499938964844,252.8699951171875,252.16729736328125,253.9031524658203,252.9413909912109,286.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086755501106,6.801067502237856e-05,0.000940664904192,-0.0170032531023025,0.0,0.0,0.0,-0.0081991488113999,60.0,-23.269704818725582,-0.0,-6.936854646255598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.466775372857228e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,9.96896851575002e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,7.363047916442156e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.968972153728828e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,0.0004728847416117,288.63238525390625,294.1499938964844,252.8699951171875,252.16729736328125,253.9031524658203,252.9413909912109,286.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086755501106,6.801067502237856e-05,0.000940664904192,-0.0170032531023025,0.0,0.0,0.0,-0.0081991488113999,60.0,-23.269704818725582,-0.0,-6.936854646255598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,9.4688126409892e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,9.971114195650443e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,7.364632620010525e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.97111783362925e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0004729865177068,288.61651611328125,294.1499938964844,252.8500061035156,252.1493530273437,253.884506225586,252.92092895507807,286.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088926646858,6.826165918027982e-05,0.0009406310273334,-0.017069486901164,0.0,0.0,0.0,-0.0082116452977061,60.0,-23.27757835388184,-0.0,-6.939841057373999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,9.4688126409892e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,9.971114195650443e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,7.364632620010525e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.97111783362925e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0004729865177068,288.61651611328125,294.1499938964844,252.8500061035156,252.1493530273437,253.884506225586,252.92092895507807,286.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088926646858,6.826165918027982e-05,0.0009406310273334,-0.017069486901164,0.0,0.0,0.0,-0.0082116452977061,60.0,-23.27757835388184,-0.0,-6.939841057373999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.47059888858348e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,9.972995758289473e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,7.366022327914834e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403991699219,0.0,0.0,9.972998668672516e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.000473075750051,288.6006774902344,294.1499938964844,252.8300018310547,252.13140869140625,253.86582946777344,252.9005126953125,286.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009083003737,6.848169869044796e-05,0.0009406012832187,-0.0171275548636913,0.0,0.0,0.0,-0.0082226013764739,60.0,-23.284629821777344,-0.0,-6.942459407355275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.47059888858348e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,9.972995758289473e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,7.366022327914834e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403991699219,0.0,0.0,9.972998668672516e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.000473075750051,288.6006774902344,294.1499938964844,252.8300018310547,252.13140869140625,253.86582946777344,252.9005126953125,286.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009083003737,6.848169869044796e-05,0.0009406012832187,-0.0171275548636913,0.0,0.0,0.0,-0.0082226013764739,60.0,-23.284629821777344,-0.0,-6.942459407355275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.472209785599262e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,9.974691784009336e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,7.367274520220235e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,9.974694694392384e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,0.0004731562221422,288.58477783203125,294.1499938964844,252.8099975585937,252.1134490966797,253.84713745117188,252.8801422119141,286.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092545999214,6.868007039884105e-05,0.0009405745076946,-0.0171799045056104,0.0,0.0,0.0,-0.0082324789837002,60.0,-23.29119873046875,-0.0,-6.944820540866203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.472209785599262e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,9.974691784009336e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,7.367274520220235e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,9.974694694392384e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,0.0004731562221422,288.58477783203125,294.1499938964844,252.8099975585937,252.1134490966797,253.84713745117188,252.8801422119141,286.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092545999214,6.868007039884105e-05,0.0009405745076946,-0.0171799045056104,0.0,0.0,0.0,-0.0082324789837002,60.0,-23.29119873046875,-0.0,-6.944820540866203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,9.47294247453101e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.975463763112202e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.367844955297187e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.975466673495248e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,0.0004731928347609,288.57684326171875,294.1499938964844,252.8000030517578,252.10446166992188,253.83778381347656,252.8699645996093,286.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093327146023,6.877035048091784e-05,0.0009405623422935,-0.0172037277370691,0.0,0.0,0.0,-0.0082369735464453,60.0,-23.294279098510746,-0.0,-6.945894881482674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,9.473648242419586e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,9.97620663838461e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,7.368393562501296e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.976209548767656e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0004732280503958,288.5688781738281,294.1499938964844,252.7899932861328,252.09548950195312,253.8284149169922,252.8598022460937,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094078024849,6.885722541483119e-05,0.0009405506425537,-0.017226655036211,0.0,0.0,0.0,-0.0082412995398044,60.0,-23.297271728515625,-0.0,-6.94692943170594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,9.474972466705368e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,9.97760143945925e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,7.369423838099465e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.977604349842296e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0004732942325063,288.552978515625,294.1499938964844,252.7700042724609,252.07752990722656,253.8096618652344,252.83950805664065,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095490142703,6.902039604028687e-05,0.0009405285818502,-0.0172697138041257,0.0,0.0,0.0,-0.0082494234666228,60.0,-23.303016662597656,-0.0,-6.948872055545507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,9.474972466705368e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,9.97760143945925e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,7.369423838099465e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.977604349842296e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0004732942325063,288.552978515625,294.1499938964844,252.7700042724609,252.07752990722656,253.8096618652344,252.83950805664065,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095490142703,6.902039604028687e-05,0.0009405285818502,-0.0172697138041257,0.0,0.0,0.0,-0.0082494234666228,60.0,-23.303016662597656,-0.0,-6.948872055545507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,9.476234117755666e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,9.978929301723838e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,7.370404637185857e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,9.978932212106884e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,0.0004733572422992,288.5370483398437,294.1499938964844,252.75,252.0595703125,253.79087829589844,252.8192443847656,286.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096833575516,6.917573773534968e-05,0.0009405076270923,-0.01731070689857,0.0,0.0,0.0,-0.008257158100605,60.0,-23.308534622192383,-0.0,-6.950722308829428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,9.476234117755666e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,9.978929301723838e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,7.370404637185857e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,9.978932212106884e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,0.0004733572422992,288.5370483398437,294.1499938964844,252.75,252.0595703125,253.79087829589844,252.8192443847656,286.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096833575516,6.917573773534968e-05,0.0009405076270923,-0.01731070689857,0.0,0.0,0.0,-0.008257158100605,60.0,-23.308534622192383,-0.0,-6.950722308829428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,9.477478306507692e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,9.980239701690152e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,7.371372339548543e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.980242612073198e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,0.0004734193789772,288.5211181640625,294.1499938964844,252.72999572753903,252.04161071777344,253.77207946777344,252.7989959716797,286.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098158381879,6.932894757483155e-05,0.000940486905165,-0.0173511374741792,0.0,0.0,0.0,-0.0082647865638136,60.0,-23.313941955566406,-0.0,-6.952546272032123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,9.477478306507692e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,9.980239701690152e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,7.371372339548543e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.980242612073198e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,0.0004734193789772,288.5211181640625,294.1499938964844,252.72999572753903,252.04161071777344,253.77207946777344,252.7989959716797,286.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098158381879,6.932894757483155e-05,0.000940486905165,-0.0173511374741792,0.0,0.0,0.0,-0.0082647865638136,60.0,-23.313941955566406,-0.0,-6.952546272032123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,9.478750143898652e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,9.981579205486923e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,7.372361869784072e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,9.981581388274208e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0004734829126391,288.5051574707031,294.1499938964844,252.7100067138672,252.023666381836,253.7532501220703,252.77877807617188,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099513456225,6.948559894226491e-05,0.0009404657175764,-0.0173924788832664,0.0,0.0,0.0,-0.008272586390376,60.0,-23.319355010986328,-0.0,-6.954412867798966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,9.478750143898652e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,9.981579205486923e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,7.372361869784072e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,9.981581388274208e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0004734829126391,288.5051574707031,294.1499938964844,252.7100067138672,252.023666381836,253.7532501220703,252.77877807617188,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099513456225,6.948559894226491e-05,0.0009404657175764,-0.0173924788832664,0.0,0.0,0.0,-0.008272586390376,60.0,-23.319355010986328,-0.0,-6.954412867798966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,9.47940643527545e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,9.982270421460272e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,7.372872642008588e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,9.982273331843317e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0004735157417599,288.4971923828125,294.1499938964844,252.6999969482422,252.0146942138672,253.74383544921875,252.76866149902344,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100213112309,6.956648576306179e-05,0.0009404548327438,-0.0174138229340314,0.0,0.0,0.0,-0.0082766143605113,60.0,-23.322093963623047,-0.0,-6.955376363748655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,9.480085282120854e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87725830078125,0.0,0.0,9.982984920497984e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,7.373400148935616e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,9.98298783088103e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,0.0004735496186185,288.4891967773437,294.1499938964844,252.69000244140625,252.00572204589844,253.73440551757807,252.7585601806641,286.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100936051458,6.965004286030307e-05,0.0009404435404576,-0.0174358747899532,0.0,0.0,0.0,-0.0082807745784521,60.0,-23.324871063232425,-0.0,-6.956371834121455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,9.481516462983564e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,9.984492498915642e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,7.374513370450586e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,9.984495409298688e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0004736211267299,288.47320556640625,294.1499938964844,252.6699981689453,251.98780822753903,253.7155303955078,252.73834228515625,286.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102461092174,6.982639024499804e-05,0.0009404197335243,-0.0174824092537164,0.0,0.0,0.0,-0.0082895550876855,60.0,-23.3305778503418,-0.0,-6.958472908991098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,9.481516462983564e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,9.984492498915642e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,7.374513370450586e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,9.984495409298688e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0004736211267299,288.47320556640625,294.1499938964844,252.6699981689453,251.98780822753903,253.7155303955078,252.73834228515625,286.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102461092174,6.982639024499804e-05,0.0009404197335243,-0.0174824092537164,0.0,0.0,0.0,-0.0082895550876855,60.0,-23.3305778503418,-0.0,-6.958472908991098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,9.483055328018963e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,9.98611285467632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,7.375710265478119e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011169433594,0.0,0.0,9.986115037463604e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512878417969,0.0,0.0,0.0004736979899462,288.45721435546875,294.1499938964844,252.6499938964844,251.9698944091797,253.69664001464844,252.7181396484375,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104100219905,7.00158707331866e-05,0.0009403941221535,-0.0175324119627475,0.0,0.0,0.0,-0.0082989893853664,60.0,-23.33652114868164,-0.0,-6.960730303262609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,9.483055328018963e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,9.98611285467632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,7.375710265478119e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011169433594,0.0,0.0,9.986115037463604e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512878417969,0.0,0.0,0.0004736979899462,288.45721435546875,294.1499938964844,252.6499938964844,251.9698944091797,253.69664001464844,252.7181396484375,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104100219905,7.00158707331866e-05,0.0009403941221535,-0.0175324119627475,0.0,0.0,0.0,-0.0082989893853664,60.0,-23.33652114868164,-0.0,-6.960730303262609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.0,9.48471642914228e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289794921875,0.0,0.0,9.987861994886772e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,7.377002475550398e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855529785156,0.0,0.0,9.987864905269817e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0004737809940706,288.44122314453125,294.1499938964844,252.6300048828125,251.9519958496093,253.6777191162109,252.69793701171875,286.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105869732797,7.022051431704313e-05,0.0009403664735145,-0.0175864156335592,0.0,0.0,0.0,-0.0083091789856553,60.0,-23.342744827270508,-0.0,-6.963169596474472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.0,9.48471642914228e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289794921875,0.0,0.0,9.987861994886772e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,7.377002475550398e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855529785156,0.0,0.0,9.987864905269817e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0004737809940706,288.44122314453125,294.1499938964844,252.6300048828125,251.9519958496093,253.6777191162109,252.69793701171875,286.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105869732797,7.022051431704313e-05,0.0009403664735145,-0.0175864156335592,0.0,0.0,0.0,-0.0083091789856553,60.0,-23.342744827270508,-0.0,-6.963169596474472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7888488769531,0.0,0.0,9.48650631471537e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,9.989746467908844e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,7.378394366241992e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.98974937829189e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81890869140625,0.0,0.0,0.000473870371934,288.4252014160156,294.1499938964844,252.6100006103516,251.9341278076172,253.6587829589844,252.6777191162109,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107776615768,7.044093945296481e-05,0.0009403366711921,-0.0176445823162794,0.0,0.0,0.0,-0.0083201536908745,60.0,-23.34926986694336,-0.0,-6.965797183511313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7888488769531,0.0,0.0,9.48650631471537e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,9.989746467908844e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,7.378394366241992e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.98974937829189e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81890869140625,0.0,0.0,0.000473870371934,288.4252014160156,294.1499938964844,252.6100006103516,251.9341278076172,253.6587829589844,252.6777191162109,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107776615768,7.044093945296481e-05,0.0009403366711921,-0.0176445823162794,0.0,0.0,0.0,-0.0083201536908745,60.0,-23.34926986694336,-0.0,-6.965797183511313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,9.487452189205214e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,9.990743274101987e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.0,7.379129965556785e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,9.990745456889272e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0004739176365546,288.41717529296875,294.1499938964844,252.6000061035156,251.9252014160156,253.64930725097656,252.6676025390625,286.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108784772455,7.055747846607119e-05,0.0009403209551237,-0.0176753364503383,0.0,0.0,0.0,-0.008325956761837,60.0,-23.3526554107666,-0.0,-6.967186294559724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730407714844,0.0,0.0,9.488436626270412e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,9.991779370466249e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601928710937,0.0,0.0,7.379895396297798e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,9.991782280849292e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,0.0004739668220281,288.4091491699219,294.1499938964844,252.58999633789065,251.91629028320312,253.6398162841797,252.65750122070312,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109832510352,7.067871047183871e-05,0.000940304598771,-0.0177073292434215,0.0,0.0,0.0,-0.0083319935947656,60.0,-23.35612678527832,-0.0,-6.968632249026997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572021484375,0.0,0.0,9.490528464084492e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,9.993982530431822e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,7.38152302801609e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73876953125,0.0,0.0,9.993985440814868e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,0.0004740713338833,288.3930969238281,294.1499938964844,252.57000732421875,251.89846801757807,253.620834350586,252.6372528076172,286.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112061863765,7.09364321664907e-05,0.0009402697905898,-0.0177753400057554,0.0,0.0,0.0,-0.0083448253571987,60.0,-23.36334609985352,-0.0,-6.971705346359158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572021484375,0.0,0.0,9.490528464084492e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,9.993982530431822e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,7.38152302801609e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73876953125,0.0,0.0,9.993985440814868e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,0.0004740713338833,288.3930969238281,294.1499938964844,252.57000732421875,251.89846801757807,253.620834350586,252.6372528076172,286.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112061863765,7.09364321664907e-05,0.0009402697905898,-0.0177753400057554,0.0,0.0,0.0,-0.0083448253571987,60.0,-23.36334609985352,-0.0,-6.971705346359158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,9.492824756307527e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,9.996401058742777e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,7.383308548014611e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,9.99640324153006e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,0.0004741860320791,288.3770446777344,294.1499938964844,252.5500030517578,251.8806610107422,253.60183715820312,252.6170196533203,286.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114507749676,7.121926319086924e-05,0.0009402315481565,-0.0178499724715948,0.0,0.0,0.0,-0.0083589078858494,60.0,-23.371013641357425,-0.0,-6.975079003268547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
