time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,9.492824756307527e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,9.996401058742777e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,7.383308548014611e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,9.99640324153006e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,0.0004741860320791,288.3770446777344,294.1499938964844,252.5500030517578,251.8806610107422,253.60183715820312,252.6170196533203,286.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114507749676,7.121926319086924e-05,0.0009402315481565,-0.0178499724715948,0.0,0.0,0.0,-0.0083589078858494,60.0,-23.371013641357425,-0.0,-6.975079003268547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.495456470176578e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.748291015625,0.0,0.0,9.99917247099802e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7131042480469,0.0,0.0,7.385356002487242e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,9.999174653785305e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0004743174940813,288.3609619140625,294.1499938964844,252.5303192138672,251.8632354736328,253.5828094482422,252.59678649902344,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117312194779,7.154343620641157e-05,0.0009401877759955,-0.0179355163127183,0.0,0.0,0.0,-0.0083750486373901,60.0,-23.37921905517578,-0.0,-6.97894648737929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.495456470176578e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.748291015625,0.0,0.0,9.99917247099802e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7131042480469,0.0,0.0,7.385356002487242e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,9.999174653785305e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0004743174940813,288.3609619140625,294.1499938964844,252.5303192138672,251.8632354736328,253.5828094482422,252.59678649902344,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117312194779,7.154343620641157e-05,0.0009401877759955,-0.0179355163127183,0.0,0.0,0.0,-0.0083750486373901,60.0,-23.37921905517578,-0.0,-6.97894648737929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095947265625,0.0,0.0,9.498572035226972e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0001000245247269,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,7.387778896372765e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,0.0001000245538307,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,0.0004744731122627,288.3448486328125,294.1499938964844,252.5112762451172,251.84646606445312,253.5637664794922,252.5767364501953,286.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120631195604,7.192716293502599e-05,0.0009401359129697,-0.0180367771536111,0.0,0.0,0.0,-0.0083941547200083,60.0,-23.388124465942383,-0.0,-6.983526645853999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095947265625,0.0,0.0,9.498572035226972e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0001000245247269,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,7.387778896372765e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,0.0001000245538307,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,0.0004744731122627,288.3448486328125,294.1499938964844,252.5112762451172,251.84646606445312,253.5637664794922,252.5767364501953,286.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120631195604,7.192716293502599e-05,0.0009401359129697,-0.0180367771536111,0.0,0.0,0.0,-0.0083941547200083,60.0,-23.388124465942383,-0.0,-6.983526645853999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,9.500296437181532e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,0.0001000426855171,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.389119855361059e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001000427073449,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,0.0004745592304971,288.3368225097656,294.1499938964844,252.50196838378903,251.8383026123047,253.5542449951172,252.56678771972656,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122468229383,7.213955541374162e-05,0.0009401072165928,-0.0180928241461515,0.0,0.0,0.0,-0.0084047298878431,60.0,-23.3928337097168,-0.0,-6.986061862335191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936950683594,0.0,0.0,9.50216708588414e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,0.0001000623888103,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.681640625,0.0,0.0,7.390575046883896e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0001000624106382,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004746527120005,288.3287353515625,294.1499938964844,252.4927978515625,251.830307006836,253.54473876953125,252.55691528320312,286.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124461259692,7.237004319904372e-05,0.0009400761337019,-0.0181536469608545,0.0,0.0,0.0,-0.0084162065759301,60.0,-23.39776611328125,-0.0,-6.98881379435079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,9.506267087999733e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,0.0001001055570668,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658935546875,0.0,0.0,7.393763371510431e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,0.0001001055788947,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70526123046875,0.0,0.0,0.0004748574865516,288.3126220703125,294.1499938964844,252.474853515625,251.8147125244141,253.5257110595703,252.53738403320312,286.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128829162567,7.28750164853409e-05,0.0009400079143233,-0.0182868987321853,0.0,0.0,0.0,-0.008441349491477,60.0,-23.4082145690918,-0.0,-6.994845591634657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,9.506267087999733e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,0.0001001055570668,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658935546875,0.0,0.0,7.393763371510431e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,0.0001001055788947,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70526123046875,0.0,0.0,0.0004748574865516,288.3126220703125,294.1499938964844,252.474853515625,251.8147125244141,253.5257110595703,252.53738403320312,286.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128829162567,7.28750164853409e-05,0.0009400079143233,-0.0182868987321853,0.0,0.0,0.0,-0.008441349491477,60.0,-23.4082145690918,-0.0,-6.994845591634657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,9.510903328191488e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,0.0001001543860184,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,7.397370063699782e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.644775390625,0.0,0.0,0.0001001544078462,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,0.0004750890948344,288.2964782714844,294.1499938964844,252.45741271972656,251.79962158203125,253.50669860839844,252.51821899414065,286.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133768664672,7.344617915805429e-05,0.0009399307309649,-0.0184376165270805,0.0,0.0,0.0,-0.0084697883576154,60.0,-23.41961669921875,-0.0,-7.001670354611633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,9.510903328191488e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,0.0001001543860184,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,7.397370063699782e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.644775390625,0.0,0.0,0.0001001544078462,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,0.0004750890948344,288.2964782714844,294.1499938964844,252.45741271972656,251.79962158203125,253.50669860839844,252.51821899414065,286.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133768664672,7.344617915805429e-05,0.0009399307309649,-0.0184376165270805,0.0,0.0,0.0,-0.0084697883576154,60.0,-23.41961669921875,-0.0,-7.001670354611633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,9.516056161373854e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,0.0001002086501102,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,7.401377661153674e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,0.0001002086719381,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,0.0004753464891109,288.2803039550781,294.1499938964844,252.44039916992188,251.78501892089844,253.4877014160156,252.4994354248047,286.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013925881125,7.408091914840043e-05,0.0009398449910804,-0.0186051111668348,0.0,0.0,0.0,-0.008501392789185,60.0,-23.43198204040528,-0.0,-7.009258951029551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,9.516056161373854e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,0.0001002086501102,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,7.401377661153674e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,0.0001002086719381,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,0.0004753464891109,288.2803039550781,294.1499938964844,252.44039916992188,251.78501892089844,253.4877014160156,252.4994354248047,286.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013925881125,7.408091914840043e-05,0.0009398449910804,-0.0186051111668348,0.0,0.0,0.0,-0.008501392789185,60.0,-23.43198204040528,-0.0,-7.009258951029551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,9.521695756120609e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001002680364763,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,7.405764335999265e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.0001002680583042,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,0.0004756282141897,288.2641296386719,294.1499938964844,252.42379760742188,251.7708435058593,253.4687347412109,252.48101806640625,286.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145268170163,7.477563485736027e-05,0.000939751160331,-0.0187884271144866,0.0,0.0,0.0,-0.0085359839722514,60.0,-23.445287704467773,-0.0,-7.017569458867001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,9.521695756120609e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001002680364763,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,7.405764335999265e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.0001002680583042,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,0.0004756282141897,288.2641296386719,294.1499938964844,252.42379760742188,251.7708435058593,253.4687347412109,252.48101806640625,286.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145268170163,7.477563485736027e-05,0.000939751160331,-0.0187884271144866,0.0,0.0,0.0,-0.0085359839722514,60.0,-23.445287704467773,-0.0,-7.017569458867001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219177246094,0.0,0.0,9.524689085083082e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429443359375,0.0,0.0,0.0001002995559247,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,7.408091914840043e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0001002995777525,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482238769531,0.0,0.0,0.0004757777205668,288.25604248046875,294.1499938964844,252.4156188964844,251.76388549804688,253.4592742919922,252.4719696044922,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148456785827,7.514430762967095e-05,0.0009397013345733,-0.0188857093453407,0.0,0.0,0.0,-0.008554340340197,60.0,-23.452289581298828,-0.0,-7.021981218713337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139221191406,0.0,0.0,9.527777001494542e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,0.0001003320721792,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,7.410493708448485e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975036621094,0.0,0.0,0.0001003320940071,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400756835937,0.0,0.0,0.0004759319708682,288.2479248046875,294.1499938964844,252.4075469970703,251.75701904296875,253.44981384277344,252.4630126953125,286.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151746682822,7.552468741778284e-05,0.0009396499372087,-0.0189860817044973,0.0,0.0,0.0,-0.0085732797160744,60.0,-23.4594955444336,-0.0,-7.026535087106822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,9.534206765238196e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185302734375,0.0,0.0,0.0001003997749648,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867614746094,0.0,0.0,7.415494474116713e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0001003997967927,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,0.0004762531607411,288.2317199707031,294.1499938964844,252.3916015625,251.74354553222656,253.4309234619141,252.44534301757807,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.631670450791717e-05,0.0009395430097356,-0.0191950686275959,0.0,0.0,0.0,-0.0086127147078514,60.0,-23.47440528869629,-0.0,-7.036021543171955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,9.534206765238196e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185302734375,0.0,0.0,0.0001003997749648,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867614746094,0.0,0.0,7.415494474116713e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0001003997967927,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,0.0004762531607411,288.2317199707031,294.1499938964844,252.3916015625,251.74354553222656,253.4309234619141,252.44534301757807,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.631670450791717e-05,0.0009395430097356,-0.0191950686275959,0.0,0.0,0.0,-0.0086127147078514,60.0,-23.47440528869629,-0.0,-7.036021543171955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.54090792220086e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,0.0001004703444777,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,7.420706242555752e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,0.0001004703663056,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073913574219,0.0,0.0,0.0004765878838952,288.2154846191406,294.1499938964844,252.3759307861328,251.7303466796875,253.4120941162109,252.42800903320312,286.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165736312046,7.71421764511615e-05,0.0009394314838573,-0.0194128826260566,0.0,0.0,0.0,-0.0086538167670369,60.0,-23.489898681640625,-0.0,-7.04591514022468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.54090792220086e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,0.0001004703444777,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,7.420706242555752e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,0.0001004703663056,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073913574219,0.0,0.0,0.0004765878838952,288.2154846191406,294.1499938964844,252.3759307861328,251.7303466796875,253.4120941162109,252.42800903320312,286.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165736312046,7.71421764511615e-05,0.0009394314838573,-0.0194128826260566,0.0,0.0,0.0,-0.0086538167670369,60.0,-23.489898681640625,-0.0,-7.04591514022468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,9.547766239847988e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859680175781,0.0,0.0,0.000100542565633,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549621582031,0.0,0.0,7.426040974678472e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,0.0001005425874609,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,0.0004769304650835,288.19921875,294.1499938964844,252.3604736328125,251.7173767089844,253.393295288086,252.41099548339844,286.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173043701797,7.798699516570196e-05,0.0009393173968419,-0.0196357984095811,0.0,0.0,0.0,-0.0086958808824419,60.0,-23.50575828552246,-0.0,-7.056048190179355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,9.547766239847988e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859680175781,0.0,0.0,0.000100542565633,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549621582031,0.0,0.0,7.426040974678472e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,0.0001005425874609,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,0.0004769304650835,288.19921875,294.1499938964844,252.3604736328125,251.7173767089844,253.393295288086,252.41099548339844,286.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173043701797,7.798699516570196e-05,0.0009393173968419,-0.0196357984095811,0.0,0.0,0.0,-0.0086958808824419,60.0,-23.50575828552246,-0.0,-7.056048190179355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497741699219,0.0,0.0,9.554659482091664e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0001006151578621,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,7.431401900248602e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.00010061517969,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.0004772748216055,288.18292236328125,294.1499938964844,252.3451995849609,251.70458984375,253.37454223632807,252.394287109375,286.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180388344451,7.883614307502285e-05,0.0009392027277499,-0.0198598522692918,0.0,0.0,0.0,-0.0087381610646843,60.0,-23.5217227935791,-0.0,-7.066240215181099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497741699219,0.0,0.0,9.554659482091664e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0001006151578621,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,7.431401900248602e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.00010061517969,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.0004772748216055,288.18292236328125,294.1499938964844,252.3451995849609,251.70458984375,253.37454223632807,252.394287109375,286.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180388344451,7.883614307502285e-05,0.0009392027277499,-0.0198598522692918,0.0,0.0,0.0,-0.0087381610646843,60.0,-23.5217227935791,-0.0,-7.066240215181099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.541748046875,0.0,0.0,9.558074816595764e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614624023437,0.0,0.0,0.0001006511229206,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,7.43405835237354e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,0.0001006511374725,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0004774454282596,288.1747741699219,294.1499938964844,252.33761596679688,251.69825744628903,253.3651885986328,252.38604736328125,286.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184027487412,7.925685349619016e-05,0.0009391459170728,-0.0199708584696054,0.0,0.0,0.0,-0.0087591083720326,60.0,-23.529651641845703,-0.0,-7.071292884575088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53369140625,0.0,0.0,9.561431215843186e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,0.0001006864695227,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,7.436669693561271e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,0.0001006864913506,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582275390625,0.0,0.0,0.0004776130954269,288.1666259765625,294.1499938964844,252.3300628662109,251.6919403076172,253.35585021972656,252.3778533935547,286.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187603766098,7.967036071931943e-05,0.0009390900377184,-0.0200799647718668,0.0,0.0,0.0,-0.0087796980515122,60.0,-23.5374698638916,-0.0,-7.076260288840788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,9.56784060690552e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,0.0001007539540296,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071105957031,0.0,0.0,7.441653724526986e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023803710937,0.0,0.0,0.0001007539758575,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,0.0004779332375619,288.1502990722656,294.1499938964844,252.31500244140625,251.67938232421875,253.3372039794922,252.3616485595703,286.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194432688876,8.045982394833118e-05,0.0009389834594912,-0.0202882643789052,0.0,0.0,0.0,-0.008819006383419,60.0,-23.55259704589844,-0.0,-7.085749587076863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,9.56784060690552e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,0.0001007539540296,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071105957031,0.0,0.0,7.441653724526986e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023803710937,0.0,0.0,0.0001007539758575,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,0.0004779332375619,288.1502990722656,294.1499938964844,252.31500244140625,251.67938232421875,253.3372039794922,252.3616485595703,286.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194432688876,8.045982394833118e-05,0.0009389834594912,-0.0202882643789052,0.0,0.0,0.0,-0.008819006383419,60.0,-23.55259704589844,-0.0,-7.085749587076863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.573511488270016e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,0.0001008136750897,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,7.446065137628466e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0001008136969176,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,0.0004782165342476,288.13397216796875,294.1499938964844,252.3000030517578,251.6668701171875,253.3186187744141,252.3456573486328,286.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200474644079,8.115841774269938e-05,0.0009388891048729,-0.0204725861549377,0.0,0.0,0.0,-0.0088537903502583,60.0,-23.56619071960449,-0.0,-7.094151754927226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.573511488270016e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,0.0001008136750897,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,7.446065137628466e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0001008136969176,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,0.0004782165342476,288.13397216796875,294.1499938964844,252.3000030517578,251.6668701171875,253.3186187744141,252.3456573486328,286.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200474644079,8.115841774269938e-05,0.0009388891048729,-0.0204725861549377,0.0,0.0,0.0,-0.0088537903502583,60.0,-23.56619071960449,-0.0,-7.094151754927226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,9.578379103913905e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,0.0001008649342111,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47509765625,0.0,0.0,7.449850818375126e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.000100864956039,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,0.0004784596676472,288.1176147460937,294.1499938964844,252.2849884033203,251.65435791015625,253.30007934570312,252.329818725586,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205660946667,8.175798575393856e-05,0.0009388081380166,-0.0206307806074619,0.0,0.0,0.0,-0.008883642964065,60.0,-23.578100204467773,-0.0,-7.101366605866134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,9.578379103913905e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,0.0001008649342111,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47509765625,0.0,0.0,7.449850818375126e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.000100864956039,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,0.0004784596676472,288.1176147460937,294.1499938964844,252.2849884033203,251.65435791015625,253.30007934570312,252.329818725586,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205660946667,8.175798575393856e-05,0.0009388081380166,-0.0206307806074619,0.0,0.0,0.0,-0.008883642964065,60.0,-23.578100204467773,-0.0,-7.101366605866134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,9.582259372109549e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,0.000100905803265,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,7.452868885593489e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544982910156,0.0,0.0,0.0001009058178169,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.0004786535282619,288.1012268066406,294.1499938964844,252.2699432373047,251.64178466796875,253.28160095214844,252.31411743164065,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209796018898,8.223603072110564e-05,0.0009387436439283,-0.0207569096237421,0.0,0.0,0.0,-0.008907445706427,60.0,-23.58790397644043,-0.0,-7.10712200202579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,9.582259372109549e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,0.000100905803265,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,7.452868885593489e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544982910156,0.0,0.0,0.0001009058178169,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.0004786535282619,288.1012268066406,294.1499938964844,252.2699432373047,251.64178466796875,253.28160095214844,252.31411743164065,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209796018898,8.223603072110564e-05,0.0009387436439283,-0.0207569096237421,0.0,0.0,0.0,-0.008907445706427,60.0,-23.58790397644043,-0.0,-7.10712200202579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,9.583724749973044e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0001009212282951,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,7.45400830055587e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,0.000100921250123,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0004787266952916,288.0930480957031,294.1499938964844,252.26239013671875,251.63546752929688,253.2723846435547,252.3063201904297,286.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.241649629781023e-05,0.0009387192549183,-0.0208045244216918,0.0,0.0,0.0,-0.0089164320379495,60.0,-23.59159469604492,-0.0,-7.10929555225448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530029296875,0.0,0.0,9.585002408130094e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0001009346815408,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,7.455002196365967e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,0.0001009347033686,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,0.0004787905199918,288.0848388671875,294.1499938964844,252.2548065185547,251.62911987304688,253.2631683349609,252.2985382080078,286.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212719207629,8.257387526100501e-05,0.0009386980091221,-0.0208460483700037,0.0,0.0,0.0,-0.0089242681860923,60.0,-23.59482765197754,-0.0,-7.111191280273489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,9.58665696089156e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,0.0001009521074593,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,7.456289313267916e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,0.0001009521292871,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004788731748703,288.0684509277344,294.1499938964844,252.23953247070312,251.6163024902344,253.2447967529297,252.2830047607422,286.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214481735602,8.27776821097359e-05,0.0009386705351062,-0.0208998192101717,0.0,0.0,0.0,-0.0089344158768653,60.0,-23.59930992126465,-0.0,-7.113646205425539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,9.58665696089156e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,0.0001009521074593,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,7.456289313267916e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,0.0001009521292871,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004788731748703,288.0684509277344,294.1499938964844,252.23953247070312,251.6163024902344,253.2447967529297,252.2830047607422,286.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214481735602,8.27776821097359e-05,0.0009386705351062,-0.0208998192101717,0.0,0.0,0.0,-0.0089344158768653,60.0,-23.59930992126465,-0.0,-7.113646205425539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
