time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,9.587287058820948e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0001009587431326,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,7.456779712811112e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,0.0001009587649605,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,0.0004789046652149,288.0520324707031,294.1499938964844,252.2240753173828,251.6032867431641,253.2264862060547,252.2675018310547,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215153452008,8.285531657747924e-05,0.0009386600577272,-0.0209203027188777,0.0,0.0,0.0,-0.0089382817968726,60.0,-23.601306915283203,-0.0,-7.114581279665799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,9.587287058820948e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0001009587431326,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,7.456779712811112e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,0.0001009587649605,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,0.0004789046652149,288.0520324707031,294.1499938964844,252.2240753173828,251.6032867431641,253.2264862060547,252.2675018310547,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215153452008,8.285531657747924e-05,0.0009386600577272,-0.0209203027188777,0.0,0.0,0.0,-0.0089382817968726,60.0,-23.601306915283203,-0.0,-7.114581279665799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,9.586916712578386e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.0001009548432193,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39483642578125,0.0,0.0,7.456491584889591e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,0.0001009548650472,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42657470703125,0.0,0.0,0.0004788861551787,288.03564453125,294.1499938964844,252.2084045410156,251.5900421142578,253.20822143554688,252.251953125,286.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214758804067,8.280966721940786e-05,0.0009386662859469,-0.0209082588553428,0.0,0.0,0.0,-0.0089360084384679,60.0,-23.600780487060547,-0.0,-7.114031319588322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,9.586916712578386e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.0001009548432193,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39483642578125,0.0,0.0,7.456491584889591e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,0.0001009548650472,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42657470703125,0.0,0.0,0.0004788861551787,288.03564453125,294.1499938964844,252.2084045410156,251.5900421142578,253.20822143554688,252.251953125,286.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214758804067,8.280966721940786e-05,0.0009386662859469,-0.0209082588553428,0.0,0.0,0.0,-0.0089360084384679,60.0,-23.600780487060547,-0.0,-7.114031319588322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,9.585812222212552e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0001009432089631,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,7.455632294295356e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,0.000100943230791,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.00047883100342,288.01922607421875,294.1499938964844,252.1924591064453,251.5764923095703,253.1899871826172,252.23634338378903,286.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213581845164,8.267355588031933e-05,0.0009386846795678,-0.0208723489195108,0.0,0.0,0.0,-0.008929232135415,60.0,-23.59847450256348,-0.0,-7.112391386954189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,9.585812222212552e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0001009432089631,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,7.455632294295356e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,0.000100943230791,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.00047883100342,288.01922607421875,294.1499938964844,252.1924591064453,251.5764923095703,253.1899871826172,252.23634338378903,286.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213581845164,8.267355588031933e-05,0.0009386846795678,-0.0208723489195108,0.0,0.0,0.0,-0.008929232135415,60.0,-23.59847450256348,-0.0,-7.112391386954189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.584992221789436e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,0.0001009345724014,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706970214844,0.0,0.0,7.454994192812592e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0001009345942293,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018249511719,0.0,0.0,0.0004787900252267,288.0110168457031,294.1499938964844,252.1843719482422,251.5695953369141,253.180892944336,252.2285003662109,286.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021270873025,8.257249282905832e-05,0.0009386983583681,-0.0208456832915544,0.0,0.0,0.0,-0.0089242001995444,60.0,-23.59666633605957,-0.0,-7.11117422724783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,9.584021609043702e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,0.0001009243569569,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,7.454239676008001e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,0.0001009243715088,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935852050781,0.0,0.0,0.0004787415382452,288.0027770996094,294.1499938964844,252.1762084960937,251.56260681152344,253.1718139648437,252.2206268310547,285.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211674962192,8.24529561214149e-05,0.0009387144818902,-0.0208141449838876,0.0,0.0,0.0,-0.00891824811697,60.0,-23.594480514526367,-0.0,-7.10973466766518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,9.581731137586758e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,0.0001009002371574,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465576171875,0.0,0.0,7.452457793988287e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0001009002589853,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.0004786271310877,287.9863586425781,294.1499938964844,252.1596069335937,251.54833984375,253.1536560058593,252.2047119140625,285.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209233732894,8.217080176109448e-05,0.000938752607908,-0.0207396987825632,0.0,0.0,0.0,-0.0089041991159319,60.0,-23.589279174804688,-0.0,-7.106336852302776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,9.581731137586758e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,0.0001009002371574,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465576171875,0.0,0.0,7.452457793988287e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0001009002589853,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.0004786271310877,287.9863586425781,294.1499938964844,252.1596069335937,251.54833984375,253.1536560058593,252.2047119140625,285.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209233732894,8.217080176109448e-05,0.000938752607908,-0.0207396987825632,0.0,0.0,0.0,-0.0089041991159319,60.0,-23.589279174804688,-0.0,-7.106336852302776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,9.579129255143926e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0001008728359011,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,7.450434350175783e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0001008728577289,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,0.0004784971824847,287.9699401855469,294.1499938964844,252.14259338378903,251.5336456298828,253.1355438232422,252.18858337402344,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206461884081,8.185025217244402e-05,0.0009387959144078,-0.0206551253795623,0.0,0.0,0.0,-0.0088882381096482,60.0,-23.58331298828125,-0.0,-7.102477184162127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,9.579129255143926e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0001008728359011,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,7.450434350175783e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0001008728577289,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,0.0004784971824847,287.9699401855469,294.1499938964844,252.14259338378903,251.5336456298828,253.1355438232422,252.18858337402344,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206461884081,8.185025217244402e-05,0.0009387959144078,-0.0206551253795623,0.0,0.0,0.0,-0.0088882381096482,60.0,-23.58331298828125,-0.0,-7.102477184162127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,9.576393495080993e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399353027344,0.0,0.0,0.0001008440303849,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.448306860169396e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,0.0001008440449368,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,0.0004783605108968,287.9534912109375,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.151323709171265e-05,0.0009388414327986,-0.0205662064254283,0.0,0.0,0.0,-0.0088714584708213,60.0,-23.577068328857425,-0.0,-7.098420695683674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,9.576393495080993e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399353027344,0.0,0.0,0.0001008440303849,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.448306860169396e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,0.0001008440449368,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,0.0004783605108968,287.9534912109375,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.151323709171265e-05,0.0009388414327986,-0.0205662064254283,0.0,0.0,0.0,-0.0088714584708213,60.0,-23.577068328857425,-0.0,-7.098420695683674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,9.573691932018846e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001008155813906,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,7.44620556361042e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,0.0001008155959425,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,0.0004782255855388,287.93707275390625,294.1499938964844,252.1071929931641,251.5027618408203,253.099349975586,252.15542602539065,285.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200667893514,8.118042751448229e-05,0.0009388863691128,-0.020478393882513,0.0,0.0,0.0,-0.0088548874482512,60.0,-23.57098388671875,-0.0,-7.09441607682493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,9.573691932018846e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001008155813906,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,7.44620556361042e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,0.0001008155959425,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,0.0004782255855388,287.93707275390625,294.1499938964844,252.1071929931641,251.5027618408203,253.099349975586,252.15542602539065,285.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200667893514,8.118042751448229e-05,0.0009388863691128,-0.020478393882513,0.0,0.0,0.0,-0.0088548874482512,60.0,-23.57098388671875,-0.0,-7.09441607682493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,9.572404815116896e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001008020262815,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901611328125,0.0,0.0,7.445204391842708e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,0.0001008020408335,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0004781612660735,287.9288330078125,294.1499938964844,252.09803771972656,251.49468994140625,253.09030151367188,252.1469116210937,285.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199296521022,8.10218189144507e-05,0.000938907789532,-0.0204365458339452,0.0,0.0,0.0,-0.0088469898328185,60.0,-23.56814765930176,-0.0,-7.092508269579413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.57119627855718e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,0.0001007893006317,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821044921875,0.0,0.0,7.444264338118955e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001007893151836,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004781009047292,287.9206237792969,294.1499938964844,252.08872985839844,251.4864654541016,253.0812530517578,252.13829040527344,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198008967563,8.087296009762213e-05,0.0009389278711751,-0.0203972700983285,0.0,0.0,0.0,-0.0088395774364471,60.0,-23.56553268432617,-0.0,-7.090717701885296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.569080430082975e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0001007670143735,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,7.442618516506627e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,0.0001007670289254,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,0.0004779951996169,287.9042053222656,294.1499938964844,252.0696716308593,251.4695739746093,253.0631561279297,252.1207275390625,285.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195752838626,8.06122479843907e-05,0.0009389630868099,-0.0203284807503223,0.0,0.0,0.0,-0.0088265966624021,60.0,-23.561166763305664,-0.0,-7.087582076792387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.569080430082975e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0001007670143735,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,7.442618516506627e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,0.0001007670289254,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,0.0004779951996169,287.9042053222656,294.1499938964844,252.0696716308593,251.4695739746093,253.0631561279297,252.1207275390625,285.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195752838626,8.06122479843907e-05,0.0009389630868099,-0.0203284807503223,0.0,0.0,0.0,-0.0088265966624021,60.0,-23.561166763305664,-0.0,-7.087582076792387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583923339844,0.0,0.0,9.567444794811308e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,0.0001007497921818,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,7.441345951519907e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0001007498067338,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.0004779135051649,287.88775634765625,294.1499938964844,252.0500030517578,251.4519958496093,253.0450439453125,252.10269165039065,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194010101258,8.041075489018112e-05,0.0009389902697876,-0.0202753171324729,0.0,0.0,0.0,-0.0088165644556283,60.0,-23.55815696716309,-0.0,-7.085159126063445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583923339844,0.0,0.0,9.567444794811308e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,0.0001007497921818,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,7.441345951519907e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0001007498067338,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.0004779135051649,287.88775634765625,294.1499938964844,252.0500030517578,251.4519958496093,253.0450439453125,252.10269165039065,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194010101258,8.041075489018112e-05,0.0009389902697876,-0.0202753171324729,0.0,0.0,0.0,-0.0088165644556283,60.0,-23.55815696716309,-0.0,-7.085159126063445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,9.565733489580452e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577514648437,0.0,0.0,0.0001007317769108,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,7.440015178872272e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,0.0001007317914627,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616577148437,0.0,0.0,0.0004778280563186,287.8713073730469,294.1499938964844,252.0287628173828,251.43280029296875,253.02687072753903,252.0839233398437,285.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192187037318,8.019998495001346e-05,0.0009390187333337,-0.0202197059988975,0.0,0.0,0.0,-0.008806069381535,60.0,-23.556514739990234,-0.0,-7.082625330667724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,9.565733489580452e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577514648437,0.0,0.0,0.0001007317769108,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,7.440015178872272e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,0.0001007317914627,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616577148437,0.0,0.0,0.0004778280563186,287.8713073730469,294.1499938964844,252.0287628173828,251.43280029296875,253.02687072753903,252.0839233398437,285.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192187037318,8.019998495001346e-05,0.0009390187333337,-0.0202197059988975,0.0,0.0,0.0,-0.008806069381535,60.0,-23.556514739990234,-0.0,-7.082625330667724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.563394996803254e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0001007071477943,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,7.438196189468727e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.0001007071623462,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,0.0004777112335432,287.8548583984375,294.1499938964844,252.00515747070312,251.41114807128903,253.0086364746093,252.064193725586,285.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189695749431,7.991186430444941e-05,0.0009390576742589,-0.0201436858624219,0.0,0.0,0.0,-0.0087917242199182,60.0,-23.5552921295166,-0.0,-7.07916214537363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.563394996803254e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0001007071477943,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,7.438196189468727e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.0001007071623462,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,0.0004777112335432,287.8548583984375,294.1499938964844,252.00515747070312,251.41114807128903,253.0086364746093,252.064193725586,285.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189695749431,7.991186430444941e-05,0.0009390576742589,-0.0201436858624219,0.0,0.0,0.0,-0.0087917242199182,60.0,-23.5552921295166,-0.0,-7.07916214537363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.56199219217524e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0001006923703243,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,7.43710552342236e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0001006923921522,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,0.0004776411515194,287.8466186523437,294.1499938964844,251.9925079345703,251.3994598388672,252.99948120117188,252.05377197265625,285.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188200976699,7.973902393132448e-05,0.0009390810737386,-0.0200980808585882,0.0,0.0,0.0,-0.0087831178680062,60.0,-23.554737091064453,-0.0,-7.077085228957003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,9.560446778777988e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0001006761012831,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,7.435903535224497e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,0.000100676115835,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,0.0004775639681611,287.8384094238281,294.1499938964844,251.9793243408203,251.38720703125,252.9902801513672,252.0429534912109,285.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,7.954865577630699e-05,0.0009391068015247,-0.0200478509068489,0.0,0.0,0.0,-0.0087736397981643,60.0,-23.5542049407959,-0.0,-7.074797991890591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,9.556971781421451e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,0.0001006395104923,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,7.433200516970828e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0001006395250442,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121887207031,0.0,0.0,0.0004773903929162,287.82196044921875,294.1499938964844,251.951400756836,251.36111450195312,252.9717712402344,252.02020263671875,285.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182851692661,7.912061118986458e-05,0.000939164601732,-0.0199349094182252,0.0,0.0,0.0,-0.0087523264810442,60.0,-23.553226470947266,-0.0,-7.069656504654631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,9.556971781421451e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,0.0001006395104923,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,7.433200516970828e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0001006395250442,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121887207031,0.0,0.0,0.0004773903929162,287.82196044921875,294.1499938964844,251.951400756836,251.36111450195312,252.9717712402344,252.02020263671875,285.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182851692661,7.912061118986458e-05,0.000939164601732,-0.0199349094182252,0.0,0.0,0.0,-0.0087523264810442,60.0,-23.553226470947266,-0.0,-7.069656504654631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.552996198181064e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,0.0001005976446322,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,7.4301082349848e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,0.0001005976591841,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,0.0004771917883772,287.8055114746094,294.1499938964844,251.9215240478516,251.3330078125,252.9530639648437,251.9956817626953,285.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101786153391,7.863081555115059e-05,0.0009392307838425,-0.0198056735098361,0.0,0.0,0.0,-0.0087279388681054,60.0,-23.55241203308105,-0.0,-7.063775342430746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.552996198181064e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,0.0001005976446322,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,7.4301082349848e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,0.0001005976591841,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,0.0004771917883772,287.8055114746094,294.1499938964844,251.9215240478516,251.3330078125,252.9530639648437,251.9956817626953,285.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101786153391,7.863081555115059e-05,0.0009392307838425,-0.0198056735098361,0.0,0.0,0.0,-0.0087279388681054,60.0,-23.55241203308105,-0.0,-7.063775342430746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.548622620059176e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,0.0001005515878205,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,7.42670672480017e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0001005516023724,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,0.000476973305922,287.7890625,294.1499938964844,251.88983154296875,251.30303955078125,252.9341583251953,251.9696502685547,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173955233767,7.809199451003224e-05,0.0009393035434186,-0.0196635033935308,0.0,0.0,0.0,-0.008701111190021,60.0,-23.5517520904541,-0.0,-7.057307982449856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.548622620059176e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,0.0001005515878205,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,7.42670672480017e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0001005516023724,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,0.000476973305922,287.7890625,294.1499938964844,251.88983154296875,251.30303955078125,252.9341583251953,251.9696502685547,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173955233767,7.809199451003224e-05,0.0009393035434186,-0.0196635033935308,0.0,0.0,0.0,-0.008701111190021,60.0,-23.5517520904541,-0.0,-7.057307982449856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,9.543823398416862e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0001005010490189,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.422974158544093e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0001005010635708,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,0.0004767335776705,287.7726135253906,294.1499938964844,251.85646057128903,251.27134704589844,252.9149932861328,251.94175720214844,285.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168842272832,7.750078657409176e-05,0.0009393834043294,-0.0195075049996376,0.0,0.0,0.0,-0.0086716739460825,60.0,-23.551305770874023,-0.0,-7.050215344861499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,9.543823398416862e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0001005010490189,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.422974158544093e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0001005010635708,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,0.0004767335776705,287.7726135253906,294.1499938964844,251.85646057128903,251.27134704589844,252.9149932861328,251.94175720214844,285.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168842272832,7.750078657409176e-05,0.0009393834043294,-0.0195075049996376,0.0,0.0,0.0,-0.0086716739460825,60.0,-23.551305770874023,-0.0,-7.050215344861499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,9.5413182862103e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0001004746736725,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,7.421025657095015e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0001004746882244,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,0.0004766084603033,287.764404296875,294.1499938964844,251.8392028808593,251.25489807128903,252.9053192138672,251.92730712890625,285.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166174033656,7.719222048763186e-05,0.0009394251392222,-0.0194260850548744,0.0,0.0,0.0,-0.0086563099175691,60.0,-23.551136016845703,-0.0,-7.04651483829366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.53870767261833e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,0.0001004471778287,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,7.418995664920658e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,0.0001004471996566,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,0.0004764780751429,287.75616455078125,294.1499938964844,251.82156372070312,251.2380828857422,252.89556884765625,251.91241455078125,285.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163391707465,7.687063771300018e-05,0.0009394685621373,-0.0193412322551012,0.0,0.0,0.0,-0.0086402976885437,60.0,-23.55102729797364,-0.0,-7.042660143952163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.533279080642389e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,0.0001003900106297,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,7.414772699121386e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0001003900251816,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.0004762068856507,287.73974609375,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.8816070556641,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157607030123,7.620186806889251e-05,0.000939558900427,-0.0191647671163082,0.0,0.0,0.0,-0.0086069991812109,60.0,-23.550931930541992,-0.0,-7.034645221892788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
