time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.533279080642389e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,0.0001003900106297,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,7.414772699121386e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0001003900251816,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.0004762068856507,287.73974609375,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.8816070556641,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157607030123,7.620186806889251e-05,0.000939558900427,-0.0191647671163082,0.0,0.0,0.0,-0.0086069991812109,60.0,-23.550931930541992,-0.0,-7.034645221892788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.52757109189406e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0001003299039439,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,7.410333637380973e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.0001003299184958,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0004759217554237,287.7232971191406,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849365234375,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151525493711,7.549871224910021e-05,0.000939653837122,-0.018979225307703,0.0,0.0,0.0,-0.0085719879716634,60.0,-23.55102729797364,-0.0,-7.026223869388559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.52757109189406e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0001003299039439,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,7.410333637380973e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.0001003299184958,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0004759217554237,287.7232971191406,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849365234375,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151525493711,7.549871224910021e-05,0.000939653837122,-0.018979225307703,0.0,0.0,0.0,-0.0085719879716634,60.0,-23.55102729797364,-0.0,-7.026223869388559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.52163100009784e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,0.0001002673525363,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,7.405713404295966e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0001002673670882,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.0004756250418722,287.7068786621094,294.1499938964844,251.70909118652344,251.1302947998047,252.83560180664065,251.81581115722656,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145197156816,7.476696919184178e-05,0.0009397526737302,-0.0187861416488885,0.0,0.0,0.0,-0.0085355537012219,60.0,-23.55130195617676,-0.0,-7.01746571962758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.52163100009784e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,0.0001002673525363,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,7.405713404295966e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0001002673670882,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.0004756250418722,287.7068786621094,294.1499938964844,251.70909118652344,251.1302947998047,252.83560180664065,251.81581115722656,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145197156816,7.476696919184178e-05,0.0009397526737302,-0.0187861416488885,0.0,0.0,0.0,-0.0085355537012219,60.0,-23.55130195617676,-0.0,-7.01746571962758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.515499550616369e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0001002027856884,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,7.400944014079869e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,0.0001002028002403,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,0.0004753187531605,287.6904296875,294.1499938964844,251.6694793701172,251.09217834472656,252.81497192382807,251.7810516357422,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138662764802,7.401162292808294e-05,0.0009398547117598,-0.0185868237167596,0.0,0.0,0.0,-0.0084979441016912,60.0,-23.551755905151367,-0.0,-7.008430458199656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.515499550616369e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0001002027856884,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,7.400944014079869e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,0.0001002028002403,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,0.0004753187531605,287.6904296875,294.1499938964844,251.6694793701172,251.09217834472656,252.81497192382807,251.7810516357422,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138662764802,7.401162292808294e-05,0.0009398547117598,-0.0185868237167596,0.0,0.0,0.0,-0.0084979441016912,60.0,-23.551755905151367,-0.0,-7.008430458199656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,9.512370161246508e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,0.0001001698328764,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,7.398510933853686e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,0.0001001698474283,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,0.0004751624655909,287.6822204589844,294.1499938964844,251.6493530273437,251.0727996826172,252.80450439453125,251.76319885253903,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135329794138,7.362617179751396e-05,0.0009399067494086,-0.0184851121157407,0.0,0.0,0.0,-0.0084787523373961,60.0,-23.552059173583984,-0.0,-7.003821878015516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.509217488812284e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,0.0001001366326818,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,7.396058208541945e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0001001366472337,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0004750049556605,287.67401123046875,294.1499938964844,251.6290283203125,251.05322265625,252.79396057128903,251.74513244628903,285.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013197004795,7.323775935219601e-05,0.0009399592527188,-0.0183826182037591,0.0,0.0,0.0,-0.0084594124928116,60.0,-23.552398681640625,-0.0,-6.999179191780058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.50282919802703e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,0.0001000693664536,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.391089457087219e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0001000693810055,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,0.0004746858612634,287.6575927734375,294.1499938964844,251.587890625,251.0135498046875,252.77261352539065,251.70828247070312,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125163244083,7.245081360451877e-05,0.0009400655399076,-0.018174959346652,0.0,0.0,0.0,-0.0084202298894524,60.0,-23.55323028564453,-0.0,-6.989778711385952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.50282919802703e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,0.0001000693664536,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.391089457087219e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0001000693810055,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,0.0004746858612634,287.6575927734375,294.1499938964844,251.587890625,251.0135498046875,252.77261352539065,251.70828247070312,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125163244083,7.245081360451877e-05,0.0009400655399076,-0.018174959346652,0.0,0.0,0.0,-0.0084202298894524,60.0,-23.55323028564453,-0.0,-6.989778711385952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.496384882368147e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,0.000100001503597,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,7.386077777482569e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0001000015181489,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,0.0004743639728985,287.6412048339844,294.1499938964844,251.5461883544922,250.97332763671875,252.7509307861328,251.670639038086,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118297068402,7.165695569710806e-05,0.000940172758419,-0.0179654732346534,0.0,0.0,0.0,-0.0083807026967406,60.0,-23.554248809814453,-0.0,-6.980301492376384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.496384882368147e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,0.000100001503597,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,7.386077777482569e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0001000015181489,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,0.0004743639728985,287.6412048339844,294.1499938964844,251.5461883544922,250.97332763671875,252.7509307861328,251.670639038086,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118297068402,7.165695569710806e-05,0.000940172758419,-0.0179654732346534,0.0,0.0,0.0,-0.0083807026967406,60.0,-23.554248809814453,-0.0,-6.980301492376384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.48992746998556e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.993349522119388e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,7.381054456345737e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.993350977310912e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,0.0004740413860417,287.6247863769531,294.1499938964844,251.50408935546875,250.93267822265625,252.7288818359375,251.6322784423828,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111415758728,7.086141704348847e-05,0.0009402801515534,-0.0177555419504642,0.0,0.0,0.0,-0.008341091684997,60.0,-23.555496215820312,-0.0,-6.970810773054836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.48992746998556e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.993349522119388e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,7.381054456345737e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.993350977310912e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,0.0004740413860417,287.6247863769531,294.1499938964844,251.50408935546875,250.93267822265625,252.7288818359375,251.6322784423828,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111415758728,7.086141704348847e-05,0.0009402801515534,-0.0177555419504642,0.0,0.0,0.0,-0.008341091684997,60.0,-23.555496215820312,-0.0,-6.970810773054836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.483501344220711e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.986582881538196e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.376056601060554e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.98658433672972e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,0.0004737203707918,287.6083984375,294.1499938964844,251.4617156982422,250.8917694091797,252.70651245117188,251.59336853027344,285.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104568209499,7.006980740698054e-05,0.0009403870790265,-0.0175466444343328,0.0,0.0,0.0,-0.0083016762509942,60.0,-23.55696678161621,-0.0,-6.961373344438472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.483501344220711e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.986582881538196e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.376056601060554e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.98658433672972e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,0.0004737203707918,287.6083984375,294.1499938964844,251.4617156982422,250.8917694091797,252.70651245117188,251.59336853027344,285.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104568209499,7.006980740698054e-05,0.0009403870790265,-0.0175466444343328,0.0,0.0,0.0,-0.0083016762509942,60.0,-23.55696678161621,-0.0,-6.961373344438472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.480315929977225e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.98322866507806e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,7.373579865088686e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.983230120269582e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,0.0004735612892545,287.6002197265625,294.1499938964844,251.4404754638672,250.8712615966797,252.6951904296875,251.57373046875,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101175867021,6.967747322050855e-05,0.0009404400479979,-0.0174431111663579,0.0,0.0,0.0,-0.0082821417599916,60.0,-23.55780029296875,-0.0,-6.956697973237169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.47715961956419e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.9799050076399e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,7.3711242293939e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.97990573523566e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,0.0004734036047011,287.5920104980469,294.1499938964844,251.41921997070312,250.8507232666016,252.68377685546875,251.55398559570312,285.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009781146422,6.928858783794567e-05,0.0009404926095157,-0.0173404887318611,0.0,0.0,0.0,-0.0082627786323428,60.0,-23.55870246887207,-0.0,-6.952065945142749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.470954682910816e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.973371197702364e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.366298086708412e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.973371925298125e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0004730936780106,287.5756225585937,294.1499938964844,251.3767242431641,250.8097076416016,252.6607208251953,251.5142517089844,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.852425576653332e-05,0.0009405958116985,-0.017138784751296,0.0,0.0,0.0,-0.0082247210666537,60.0,-23.56072998046875,-0.0,-6.94296602432587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.470954682910816e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.973371197702364e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.366298086708412e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.973371925298125e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0004730936780106,287.5756225585937,294.1499938964844,251.3767242431641,250.8097076416016,252.6607208251953,251.5142517089844,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.852425576653332e-05,0.0009405958116985,-0.017138784751296,0.0,0.0,0.0,-0.0082247210666537,60.0,-23.56072998046875,-0.0,-6.94296602432587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.464920731261373e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,9.967016376322135e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,7.361605094047263e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.967017831513658e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004727922496385,287.5592346191406,294.1499938964844,251.3343811035156,250.76885986328125,252.6373291015625,251.47430419921875,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084770619869,6.77809221087955e-05,0.000940696161706,-0.0169426221400499,0.0,0.0,0.0,-0.0081877093762159,60.0,-23.563051223754883,-0.0,-6.934121188351129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.464920731261373e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,9.967016376322135e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,7.361605094047263e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.967017831513658e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004727922496385,287.5592346191406,294.1499938964844,251.3343811035156,250.76885986328125,252.6373291015625,251.47430419921875,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084770619869,6.77809221087955e-05,0.000940696161706,-0.0169426221400499,0.0,0.0,0.0,-0.0081877093762159,60.0,-23.563051223754883,-0.0,-6.934121188351129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.459125431021675e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,9.96091403067112e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,7.357097638305277e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.960915485862644e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0004725027829408,287.5428771972656,294.1499938964844,251.2923278808593,250.72830200195312,252.6136169433593,251.4342193603516,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078595951199,6.706701242364943e-05,0.0009407926118001,-0.0167542211711406,0.0,0.0,0.0,-0.0081521635875105,60.0,-23.565723419189453,-0.0,-6.925632334287003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.459125431021675e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,9.96091403067112e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,7.357097638305277e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.960915485862644e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0004725027829408,287.5428771972656,294.1499938964844,251.2923278808593,250.72830200195312,252.6136169433593,251.4342193603516,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078595951199,6.706701242364943e-05,0.0009407926118001,-0.0167542211711406,0.0,0.0,0.0,-0.0081521635875105,60.0,-23.565723419189453,-0.0,-6.925632334287003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.453584061702712e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,9.955078712664545e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,7.352788088610396e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.955080167856067e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,0.0004722260055132,287.5265197753906,294.1499938964844,251.25070190429688,250.68820190429688,252.5896148681641,251.3941345214844,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072692530229,6.638444028794765e-05,0.0009408847545273,-0.0165740903466939,0.0,0.0,0.0,-0.0081181777641177,60.0,-23.56871795654297,-0.0,-6.917520778415567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.453584061702712e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,9.955078712664545e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,7.352788088610396e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.955080167856067e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,0.0004722260055132,287.5265197753906,294.1499938964844,251.25070190429688,250.68820190429688,252.5896148681641,251.3941345214844,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072692530229,6.638444028794765e-05,0.0009408847545273,-0.0165740903466939,0.0,0.0,0.0,-0.0081181777641177,60.0,-23.56871795654297,-0.0,-6.917520778415567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.450926881982014e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.952281106961892e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,7.350721716647968e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,9.952281834557652e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0004720932629425,287.518310546875,294.1499938964844,251.2301025390625,250.6683654785156,252.5774841308593,251.37413024902344,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069861309602,6.605710223084316e-05,0.0009409289923496,-0.0164877045899629,0.0,0.0,0.0,-0.0081018786877393,60.0,-23.57036018371582,-0.0,-6.913632688565485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.448357741348444e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,9.949575178325176e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,7.348723011091352e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,9.9495766335167e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,0.0004719649150501,287.5101318359375,294.1499938964844,251.20965576171875,250.64871215820312,252.5652770996093,251.35415649414065,285.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067123221233,6.574058352271095e-05,0.0009409717167727,-0.0164041724056005,0.0,0.0,0.0,-0.0080861188471317,60.0,-23.572093963623047,-0.0,-6.909873917493314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.44348139455542e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.944440535036848e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,7.344930054387078e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,9.944441262632608e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004717213450931,287.4937744140625,294.1499938964844,251.1693115234375,250.6099395751953,252.54067993164065,251.3144073486328,285.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006192760542,6.513988773804158e-05,0.000941052858252,-0.0162456445395946,0.0,0.0,0.0,-0.0080562094226479,60.0,-23.5758056640625,-0.0,-6.902743621139963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.44348139455542e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.944440535036848e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,7.344930054387078e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,9.944441262632608e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004717213450931,287.4937744140625,294.1499938964844,251.1693115234375,250.6099395751953,252.54067993164065,251.3144073486328,285.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006192760542,6.513988773804158e-05,0.000941052858252,-0.0162456445395946,0.0,0.0,0.0,-0.0080562094226479,60.0,-23.5758056640625,-0.0,-6.902743621139963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.43895647651516e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.939675510395318e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,7.341410673689097e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.93967623799108e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0004714953247457,287.4774169921875,294.1499938964844,251.1298065185547,250.5720672607422,252.5158233642578,251.2749786376953,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005710568279,6.458249117713422e-05,0.0009411281207576,-0.0160985421389341,0.0,0.0,0.0,-0.0080284560099244,60.0,-23.579853057861328,-0.0,-6.896129889355508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.43895647651516e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.939675510395318e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,7.341410673689097e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.93967623799108e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0004714953247457,287.4774169921875,294.1499938964844,251.1298065185547,250.5720672607422,252.5158233642578,251.2749786376953,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005710568279,6.458249117713422e-05,0.0009411281207576,-0.0160985421389341,0.0,0.0,0.0,-0.0080284560099244,60.0,-23.579853057861328,-0.0,-6.896129889355508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.434864477952942e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,9.935365960700436e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.338228169828653e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.93536741589196e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,0.0004712908994406,287.4610595703125,294.1499938964844,251.09130859375,250.5352020263672,252.49073791503903,251.23602294921875,285.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052744764834,6.407835462596267e-05,0.0009411961655132,-0.0159654971212148,0.0,0.0,0.0,-0.0080033540725708,60.0,-23.58422088623047,-0.0,-6.890151382776821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.434864477952942e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,9.935365960700436e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.338228169828653e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.93536741589196e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,0.0004712908994406,287.4610595703125,294.1499938964844,251.09130859375,250.5352020263672,252.49073791503903,251.23602294921875,285.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052744764834,6.407835462596267e-05,0.0009411961655132,-0.0159654971212148,0.0,0.0,0.0,-0.0080033540725708,60.0,-23.58422088623047,-0.0,-6.890151382776821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.431136277271436e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.931439853971824e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.335328700719401e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,9.931441309163348e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004711046640295,287.4447021484375,294.1499938964844,251.053939819336,250.49952697753903,252.4654541015625,251.1975860595703,285.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048772674053,6.361912528518587e-05,0.0009412582148797,-0.0158443003892898,0.0,0.0,0.0,-0.0079804882407188,60.0,-23.58884048461914,-0.0,-6.884707204335427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.431136277271436e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.931439853971824e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.335328700719401e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,9.931441309163348e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004711046640295,287.4447021484375,294.1499938964844,251.053939819336,250.49952697753903,252.4654541015625,251.1975860595703,285.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048772674053,6.361912528518587e-05,0.0009412582148797,-0.0158443003892898,0.0,0.0,0.0,-0.0079804882407188,60.0,-23.58884048461914,-0.0,-6.884707204335427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,9.429434430785476e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.929648513207212e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.334005204029381e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.929649240802974e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0004710196808446,287.4365234375,294.1499938964844,251.0357208251953,250.482162475586,252.4527282714844,251.1786193847656,285.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046960087493,6.340950494632125e-05,0.0009412865038029,-0.0157889798283576,0.0,0.0,0.0,-0.0079700518399477,60.0,-23.59123420715332,-0.0,-6.88222314693121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.427844634046778e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.927973587764428e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,7.33276829123497e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.92797504295595e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0004709402273874,287.4283447265625,294.1499938964844,251.0178375244141,250.4651641845703,252.43995666503903,251.1598358154297,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045265080407,6.321361433947459e-05,0.000941312930081,-0.0157372802495956,0.0,0.0,0.0,-0.0079602971673011,60.0,-23.59367179870605,-0.0,-6.87990251435622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
