time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.424989548278973e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.924967162078246e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.330547668971121e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.924968617269768e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004707976186182,287.4120178222656,294.1499938964844,250.983139038086,250.4322509765625,252.4143218994141,251.1228790283203,285.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042223148047,6.286190910032019e-05,0.0009413604275323,-0.0156444609165191,0.0,0.0,0.0,-0.0079427855089306,60.0,-23.598630905151367,-0.0,-6.87573589175372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.424989548278973e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.924967162078246e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.330547668971121e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.924968617269768e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004707976186182,287.4120178222656,294.1499938964844,250.983139038086,250.4322509765625,252.4143218994141,251.1228790283203,285.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042223148047,6.286190910032019e-05,0.0009413604275323,-0.0156444609165191,0.0,0.0,0.0,-0.0079427855089306,60.0,-23.598630905151367,-0.0,-6.87573589175372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.050000000745058,9.4225411885418e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.050000000745058,9.92238929029554e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.050000000745058,7.32864355086349e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.050000000745058,9.922390745487064e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.050000000745058,0.0004706753534264,287.3956604003906,291.1499938964844,250.9499969482422,250.40093994140625,252.3885498046875,251.0867614746093,285.37261962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039614280685,6.256034248508513e-05,0.0009414011146873,-0.0155648728832602,0.0,0.0,0.0,-0.0079277697950601,60.0,-23.6036319732666,-0.0,-6.87216470396379e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.050000000745058,9.4225411885418e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.050000000745058,9.92238929029554e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.050000000745058,7.32864355086349e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.050000000745058,9.922390745487064e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.050000000745058,0.0004706753534264,287.3956604003906,291.1499938964844,250.9499969482422,250.40093994140625,252.3885498046875,251.0867614746093,285.37261962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039614280685,6.256034248508513e-05,0.0009414011146873,-0.0155648728832602,0.0,0.0,0.0,-0.0079277697950601,60.0,-23.6036319732666,-0.0,-6.87216470396379e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.6346724033355713,0.050000000745058,0.0408389493823051,289.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.6346724033355713,0.050000000745058,0.0430053770542144,289.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.6346724033355713,0.050000000745058,0.0317636243999004,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.6346724033355713,0.050000000745058,0.0430053807795047,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13525390625,0.6346724033355713,0.050000000745058,0.2039989829063415,285.843505859375,291.1499938964844,250.9339599609375,250.38584899902344,275.858642578125,282.10357666015625,285.10186767578125,1.0,0.1097103506326675,0.0,0.0,1.0,1.0,-0.4351109266281128,0.0022657543886452,0.4328451752662658,-0.1244144663214683,0.0,0.0,0.0,10.190394401550291,60.0,-904.2946166992188,-0.0,12.280230522155762,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.6318514347076416,0.050000000745058,0.0452341549098491,289.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6318514347076416,0.050000000745058,0.0476337447762489,289.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.6318514347076416,0.050000000745058,0.0351821221411228,289.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.6318514347076416,0.050000000745058,0.0476337447762489,290.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6318514347076416,0.050000000745058,0.2259539663791656,284.68707275390625,291.1499938964844,250.9181671142578,250.3710327148437,279.1745300292969,290.1825866699219,284.2205505371094,1.0,0.1210899949073791,0.1841326355934143,0.1841326355934143,1.0,1.0,-0.4819766581058502,0.0206916574388742,0.4612849950790405,-0.1175285875797271,0.0,0.0,0.0,12.509204864501951,60.0,-1521.9349365234375,-0.0,16.679651260375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840759277344,306.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.428081995929621e-21,6.763210037889334e-21,-2.335127840011321e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.0456787794828414,289.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.0481019541621208,289.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.035527940839529,289.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.0481019541621208,290.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.2281749695539474,283.34686279296875,291.1499938964844,250.8872833251953,250.3422241210937,279.20831298828125,290.5892333984375,283.22332763671875,1.0,0.1405972093343734,0.1942221373319625,0.1942221373319625,1.0,1.0,-0.4867165982723236,0.0231689792126417,0.4635476171970367,-0.1164543405175209,0.0,0.0,1.0,20.020263671875,60.0,-127.2804183959961,-6363.12744140625,23.18816566467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6505432128906,306.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,3193.0791015625,18000.0,0.0,0.0,0.0057089072652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204705119132995,0.3204718828201294,-1.390301008541428e-06,0.0,5.793815034849104e-06,0.0,0.0,5.375047206878662,0.0,0.0,0.0,0.2242990285158157,4.0,0.0,1.0
540240,289.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.0456787794828414,289.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.0481019541621208,289.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.035527940839529,289.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.0481019541621208,290.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957824707031,0.5713136196136475,0.050000000745058,0.2281749695539474,283.34686279296875,291.1499938964844,250.8872833251953,250.3422241210937,279.20831298828125,290.5892333984375,283.22332763671875,1.0,0.1405972093343734,0.1942221373319625,0.1942221373319625,1.0,1.0,-0.4867165982723236,0.0231689792126417,0.4635476171970367,-0.1164543405175209,0.0,0.0,1.0,20.020263671875,60.0,-127.2804183959961,-6363.12744140625,23.18816566467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6505432128906,306.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,3193.0791015625,18000.0,0.0,0.0,0.0057089072652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204705119132995,0.3204718828201294,-1.390301008541428e-06,0.0,5.793815034849104e-06,0.0,0.0,5.375047206878662,0.0,0.0,0.0,0.2242990285158157,4.0,0.0,1.0
540300,289.7150573730469,297.1499938964844,293.1499938964844,0.0007429340621456,-71.25968933105469,284.4480895996094,0.549501359462738,0.050000000745058,0.045816071331501,289.77325439453125,297.1499938964844,293.1499938964844,0.0006818964029662,-68.87478637695312,284.36016845703125,0.549501359462738,0.050000000745058,0.0482465289533138,289.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.549501359462738,0.050000000745058,0.0356347225606441,289.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.549501359462738,0.050000000745058,0.0482465289533138,290.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06011962890625,0.549501359462738,0.050000000745058,0.2288607656955719,283.785888671875,291.1499938964844,250.8721923828125,250.3282165527344,279.191162109375,290.5807189941406,284.4860534667969,1.0,0.1490042060613632,0.1949783712625503,0.1949783712625503,1.0,1.0,-0.4881795346736908,0.0234064534306526,0.4647730886936188,-0.1167186126112937,0.0,0.0,1.0,23.686765670776367,60.0,2310.63720703125,-7402.9736328125,26.341856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1094970703125,307.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,6456.8408203125,19080.0,0.0,0.0,0.0257413499057292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088068962097168,0.8088123202323914,-5.432644229586003e-06,0.0,2.612419666547794e-05,0.0,0.0,59.103736877441406,0.0,0.0,0.0,0.4805543720722198,4.0,0.0,1.0
540360,289.72332763671875,297.1499938964844,293.1499938964844,0.0014614127576351,-134.17515563964844,287.1437683105469,0.5326776504516602,0.050000000745058,0.045947290956974,289.77655029296875,297.1499938964844,293.1499938964844,0.0014145582681521,-136.76292419433594,287.0614929199219,0.5326776504516602,0.050000000745058,0.0483847111463546,289.6758728027344,297.1499938964844,293.1499938964844,0.0013788399519398,-98.4620132446289,286.26666259765625,0.5326776504516602,0.050000000745058,0.0357367806136608,289.43231201171875,297.1499938964844,293.1499938964844,0.0009496006532572,-91.80972290039062,286.4514465332031,0.5326776504516602,0.050000000745058,0.0483847111463546,290.5838928222656,297.1499938964844,293.1499938964844,0.0010121217928826,-464.1792297363281,286.47821044921875,0.5326776504516602,0.050000000745058,0.2295162379741668,285.2210388183594,291.1499938964844,250.8573303222656,250.31446838378903,279.1806945800781,290.5816955566406,285.8747253417969,1.0,0.1565741300582885,0.1956952810287475,0.1956952810287475,0.9995757937431335,1.0,-0.4895777702331543,0.0236260239034891,0.4659517407417297,-0.116997517645359,0.0,0.0,1.0,27.19395446777344,60.0,2823.67724609375,-7418.8857421875,29.375837326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.871337890625,307.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,11647.138671875,19080.0,0.0,0.0,0.0454805381596088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973246097564695,1.097334623336792,-9.946010322892109e-06,0.0,4.615696525434032e-05,0.0,0.0,146.93360900878906,0.0,0.0,0.0,0.6124487519264221,4.0,0.0,1.0
540420,289.7535095214844,297.1499938964844,293.1499938964844,0.0023384157102555,-206.06036376953125,289.9599609375,0.5159736275672913,0.050000000745058,0.0461124777793884,289.7951965332031,297.1499938964844,293.1499938964844,0.0023065914865583,-214.04283142089844,289.9028625488281,0.5159736275672913,0.050000000745058,0.048558659851551,289.7030944824219,297.1499938964844,293.1499938964844,0.0018787152366712,-128.7820587158203,289.2069091796875,0.5159736275672913,0.050000000745058,0.0358652621507644,289.4599609375,297.1499938964844,293.1499938964844,0.0020690101664513,-192.0152587890625,289.48565673828125,0.5159736275672913,0.050000000745058,0.048558659851551,290.60406494140625,297.1499938964844,293.1499938964844,0.0016849642852321,-741.802490234375,288.9945068359375,0.5159736275672913,0.050000000745058,0.230341374874115,286.6508483886719,291.1499938964844,250.837646484375,250.2963256835937,279.1756896972656,290.5986328125,287.046875,1.0,0.1655602157115936,0.1970574110746383,0.1970574110746383,0.9990031719207764,1.0,-0.4913379848003387,0.0239982958883047,0.4673396646976471,-0.1172850504517555,0.0,0.0,1.0,31.608858108520508,60.0,2548.702392578125,-7230.09423828125,33.21922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5520935058594,306.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,15704.345703125,19080.0,0.0,0.0,0.072094477713108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2745943069458008,1.27460777759552,-1.3416842193691991e-05,0.0,7.316673145396635e-05,0.0,0.0,230.23513793945312,0.0,0.0,0.0,0.701542317867279,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027367160655558,-237.47247314453125,291.0447082519531,0.509768545627594,0.050000000745058,0.0461865700781345,289.8075561523437,297.1499938964844,293.1499938964844,0.0027134285774081,-247.95327758789065,291.0016174316406,0.509768545627594,0.050000000745058,0.048636682331562,289.7193298339844,297.1499938964844,293.1499938964844,0.0022990265861153,-155.2435302734375,290.34197998046875,0.509768545627594,0.050000000745058,0.0359228886663913,289.4761657714844,297.1499938964844,293.1499938964844,0.0025199232622981,-230.33840942382807,290.6639404296875,0.509768545627594,0.050000000745058,0.048636682331562,290.6170654296875,297.1499938964844,293.1499938964844,0.0019900661427527,-863.1439208984375,289.9485778808594,0.509768545627594,0.050000000745058,0.2307114899158477,287.1416015625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4831237792969,1.0,0.1694204658269882,0.1978397667407989,0.1978397667407989,0.998727321624756,1.0,-0.4921274781227112,0.0242024287581443,0.4679250717163086,-0.1173910498619079,0.0,0.0,1.0,33.588966369628906,60.0,2340.728515625,-7138.47119140625,34.95175552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0565490722656,305.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,16815.666015625,19080.0,0.0,0.0,0.0846620723605156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318925142288208,1.318939447402954,-1.4366337381943596e-05,0.0,8.592124504502863e-05,0.0,0.0,255.10317993164065,0.0,0.0,0.0,0.7238035202026367,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038592484779655,-320.1748352050781,293.7906494140625,0.4955898225307464,0.050000000745058,0.0463909581303596,289.8524475097656,297.1499938964844,293.1499938964844,0.003864238737151,-337.578125,293.7909545898437,0.4955898225307464,0.050000000745058,0.0488519147038459,289.7752380371094,297.1499938964844,293.1499938964844,0.0034740690607577,-224.90509033203125,293.2186889648437,0.4955898225307464,0.050000000745058,0.0360818579792976,289.53179931640625,297.1499938964844,293.1499938964844,0.0037910018581897,-331.4222412109375,293.6576843261719,0.4955898225307464,0.050000000745058,0.0488519147038459,290.6639099121094,297.1499938964844,293.1499938964844,0.0028325980529189,-1181.075439453125,292.3471374511719,0.4955898225307464,0.050000000745058,0.2317324429750442,288.34820556640625,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6560974121094,288.6088256835937,1.0,0.1796002388000488,0.2005992233753204,0.2005992233753204,0.997878909111023,1.0,-0.4943054020404815,0.0249013435095548,0.4694040715694427,-0.1176075786352157,0.0,0.0,1.0,39.05063247680664,60.0,1751.3524169921875,-6939.517578125,39.758636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0570983886719,304.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18438.787109375,20160.0,0.0,0.0,0.1212822422385215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811135292053225,1.381129264831543,-1.575304486323148e-05,0.0,0.0001230860507348,0.0,0.0,292.91656494140625,0.0,0.0,0.0,0.7700168490409851,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038592484779655,-320.1748352050781,293.7906494140625,0.4955898225307464,0.050000000745058,0.0463909581303596,289.8524475097656,297.1499938964844,293.1499938964844,0.003864238737151,-337.578125,293.7909545898437,0.4955898225307464,0.050000000745058,0.0488519147038459,289.7752380371094,297.1499938964844,293.1499938964844,0.0034740690607577,-224.90509033203125,293.2186889648437,0.4955898225307464,0.050000000745058,0.0360818579792976,289.53179931640625,297.1499938964844,293.1499938964844,0.0037910018581897,-331.4222412109375,293.6576843261719,0.4955898225307464,0.050000000745058,0.0488519147038459,290.6639099121094,297.1499938964844,293.1499938964844,0.0028325980529189,-1181.075439453125,292.3471374511719,0.4955898225307464,0.050000000745058,0.2317324429750442,288.34820556640625,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6560974121094,288.6088256835937,1.0,0.1796002388000488,0.2005992233753204,0.2005992233753204,0.997878909111023,1.0,-0.4943054020404815,0.0249013435095548,0.4694040715694427,-0.1176075786352157,0.0,0.0,1.0,39.05063247680664,60.0,1751.3524169921875,-6939.517578125,39.758636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0570983886719,304.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18438.787109375,20160.0,0.0,0.0,0.1212822422385215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811135292053225,1.381129264831543,-1.575304486323148e-05,0.0,0.0001230860507348,0.0,0.0,292.91656494140625,0.0,0.0,0.0,0.7700168490409851,4.0,0.0,1.0
540660,289.900390625,297.1499938964844,293.1499938964844,0.0048737963661551,-385.5555725097656,295.9481506347656,0.4858716428279876,0.050000000745058,0.0465602129697799,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097849987447,-408.7037658691406,295.9877624511719,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8339233398437,297.1499938964844,293.1499938964844,0.004520502872765,-279.9763488769531,295.4786682128906,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5902404785156,297.1499938964844,293.1499938964844,0.0049481280148029,-411.5648193359375,296.0133361816406,0.4858716428279876,0.050000000745058,0.0490301474928855,290.7148742675781,297.1499938964844,293.1499938964844,0.0035519681405276,-1429.394775390625,294.222412109375,0.4858716428279876,0.050000000745058,0.2325779050588607,289.3082275390625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.52178955078125,1.0,0.1875765323638916,0.2035968750715255,0.2035968750715255,0.9969593286514282,1.0,-0.4961089789867401,0.0256510768085718,0.4704578816890716,-0.1177092865109443,0.0,0.0,1.0,43.572601318359375,48.0,1330.0751953125,-6902.40625,43.76970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7410583496094,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8984375,20160.0,0.0,0.0,0.1536508202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313982725143433,1.43141508102417,-1.692102523520589e-05,0.0,0.0001559360534884,0.0,0.0,326.09002685546875,0.0,0.0,0.0,0.7819850444793701,4.0,0.0,1.0
540720,289.900390625,297.1499938964844,293.1499938964844,0.0048737963661551,-385.5555725097656,295.9481506347656,0.4858716428279876,0.050000000745058,0.0465602129697799,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097849987447,-408.7037658691406,295.9877624511719,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8339233398437,297.1499938964844,293.1499938964844,0.004520502872765,-279.9763488769531,295.4786682128906,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5902404785156,297.1499938964844,293.1499938964844,0.0049481280148029,-411.5648193359375,296.0133361816406,0.4858716428279876,0.050000000745058,0.0490301474928855,290.7148742675781,297.1499938964844,293.1499938964844,0.0035519681405276,-1429.394775390625,294.222412109375,0.4858716428279876,0.050000000745058,0.2325779050588607,289.3082275390625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.52178955078125,1.0,0.1875765323638916,0.2035968750715255,0.2035968750715255,0.9969593286514282,1.0,-0.4961089789867401,0.0256510768085718,0.4704578816890716,-0.1177092865109443,0.0,0.0,1.0,43.572601318359375,48.0,1330.0751953125,-6902.40625,43.76970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7410583496094,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8984375,20160.0,0.0,0.0,0.1536508202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313982725143433,1.43141508102417,-1.692102523520589e-05,0.0,0.0001559360534884,0.0,0.0,326.09002685546875,0.0,0.0,0.0,0.7819850444793701,4.0,0.0,1.0
540780,289.9524230957031,297.1499938964844,293.1499938964844,0.0056721339933574,-430.0508728027344,297.4384765625,0.4834754467010498,0.050000000745058,0.0466043725609779,289.9422302246094,297.1499938964844,293.1499938964844,0.0057371617294847,-457.2236633300781,297.5068054199219,0.4834754467010498,0.050000000745058,0.0490766502916812,289.8817749023437,297.1499938964844,293.1499938964844,0.0053360555320978,-317.4549560546875,297.0377197265625,0.4834754467010498,0.050000000745058,0.0362478457391262,289.6380310058594,297.1499938964844,293.1499938964844,0.0058734938502311,-466.2550048828125,297.6400756835937,0.4834754467010498,0.050000000745058,0.0490766502916812,290.7571105957031,297.1499938964844,293.1499938964844,0.0040810978971421,-1596.3079833984375,295.5125427246094,0.4834754467010498,0.050000000745058,0.2327985018491745,289.98175048828125,291.1499938964844,250.7509765625,250.2174072265625,279.1768493652344,290.7491455078125,290.1662902832031,1.0,0.1891636252403259,0.2057568728923797,0.2057568728923797,0.9961930513381958,1.0,-0.4965797960758209,0.0261632241308689,0.4704165756702423,-0.1176610812544822,0.0,0.0,1.0,44.75008392333984,48.0,1091.4940185546875,-6953.58642578125,44.81885147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8961486816406,304.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,20040.732421875,20160.0,0.0,0.0,0.1766284257173538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43985915184021,1.4398761987686155,-1.7121654309448786e-05,0.0,0.0001792553957784,0.0,0.0,331.90679931640625,0.0,0.0,0.0,0.7862242460250854,4.0,0.0,1.0
540840,289.9624328613281,297.1499938964844,293.1499938964844,0.0058294064365327,-438.103759765625,297.710205078125,0.4835640490055084,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059007024392485,-466.0133972167969,297.78387451171875,0.4835640490055084,0.050000000745058,0.0490749217569828,289.89111328125,297.1499938964844,293.1499938964844,0.0054961293935775,-324.2367248535156,297.3216247558594,0.4835640490055084,0.050000000745058,0.0362465679645538,289.6473693847656,297.1499938964844,293.1499938964844,0.0060576768592,-476.1520385742188,297.9365234375,0.4835640490055084,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041815084405243,-1626.3997802734375,295.74725341796875,0.4835640490055084,0.050000000745058,0.2327903062105178,290.1054382324219,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.285400390625,1.0,0.1890321224927902,0.2060939520597458,0.2060939520597458,0.9960398077964784,1.0,-0.4965623319149017,0.0262399166822433,0.4703224003314972,-0.1176509335637092,0.0,0.0,1.0,44.70550155639648,36.0,1054.5982666015625,-6972.14599609375,44.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96484375,304.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.044921875,20160.0,0.0,0.0,0.1807554364204406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696358680725,1.4407135248184204,-1.7141572243417613e-05,0.0,0.0001834437862271,0.0,0.0,332.4861145019531,0.0,0.0,0.0,0.7866436839103699,4.0,0.0,1.0
540900,289.9917297363281,297.1499938964844,293.1499938964844,0.0062952837906777,-460.5614318847656,298.4815368652344,0.4847672283649444,0.050000000745058,0.0465805009007453,289.9738464355469,297.1499938964844,293.1499938964844,0.0063863834366202,-490.54632568359375,298.5704650878906,0.4847672283649444,0.050000000745058,0.0490515120327472,289.91851806640625,297.1499938964844,293.1499938964844,0.0059698284603655,-343.1719970703125,298.1273498535156,0.4847672283649444,0.050000000745058,0.0362292788922786,289.6748352050781,297.1499938964844,293.1499938964844,0.0066085620783269,-503.8193664550781,298.7776184082031,0.4847672283649444,0.050000000745058,0.0490515120327472,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705839827656,-1709.80224609375,296.4129638671875,0.4847672283649444,0.050000000745058,0.2326792627573013,290.45916748046875,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.7820129394531,290.6275329589844,1.0,0.1878456026315689,0.2068692147731781,0.2068692147731781,0.9955800175666808,1.0,-0.4963255524635315,0.0264094974845647,0.4699160456657409,-0.1176372915506362,0.0,0.0,1.0,44.10896682739258,36.0,962.5316772460938,-7041.95263671875,44.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.233642578125,305.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.19140625,21240.0,0.0,0.0,0.192182183265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423521757125854,1.4423693418502808,-1.7180995200760663e-05,0.0,0.000195040483959,0.0,0.0,333.6338195800781,0.0,0.0,0.0,0.8024731278419495,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067566186189651,-480.7979736328125,299.1950378417969,0.4872612953186035,0.050000000745058,0.0465348996222019,289.9967041015625,297.1499938964844,293.1499938964844,0.0068692537024617,-512.680419921875,299.2982788085937,0.4872612953186035,0.050000000745058,0.0490034930408,289.9446716308594,297.1499938964844,293.1499938964844,0.0064391489140689,-360.296875,298.87274169921875,0.4872612953186035,0.050000000745058,0.036193810403347,289.7011108398437,297.1499938964844,293.1499938964844,0.0071626203134655,-528.8463745117188,299.5556945800781,0.4872612953186035,0.050000000745058,0.0490034930408,290.8132019042969,297.1499938964844,293.1499938964844,0.0047460552304983,-1784.7418212890625,297.0285949707031,0.4872612953186035,0.050000000745058,0.2324514687061309,290.7919006347656,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.95245361328125,1.0,0.1855712234973907,0.2072297036647796,0.2072297036647796,0.99512380361557,1.0,-0.4958396852016449,0.0264754891395568,0.469364196062088,-0.1176680773496627,0.0,0.0,1.0,42.8874397277832,25.0,899.24755859375,-7141.8515625,43.16039657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5824279785156,305.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,20883.98828125,21240.0,0.0,0.0,0.202190101146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469839572906494,1.4698573350906372,-1.7842083252617158e-05,0.0,0.0002051972405752,0.0,0.0,353.07427978515625,0.0,0.0,0.0,0.8029652833938599,4.0,0.0,1.0
541020,290.0723571777344,297.1499938964844,293.1499938964844,0.0076676635071635,-515.0392456054688,300.48101806640625,0.4953822493553161,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078299166634678,-550.2572021484375,300.6107788085937,0.4953822493553161,0.050000000745058,0.0488554872572422,289.9931335449219,297.1499938964844,293.1499938964844,0.0073692612349987,-389.5149230957031,300.21795654296875,0.4953822493553161,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082881394773721,-571.6250610351562,300.958984375,0.4953822493553161,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581629715859,-1910.6728515625,298.14208984375,0.4953822493553161,0.050000000745058,0.2317493855953216,291.4186096191406,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.5688781738281,1.0,0.1786159873008728,0.2064461261034011,0.2064461261034011,0.9942114353179932,1.0,-0.4943421483039856,0.026250759139657,0.4680913686752319,-0.1179615706205368,0.0,0.0,0.9471821784973145,39.12473678588867,25.0,821.199462890625,-7354.27001953125,39.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571228027344,306.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,21529.455078125,21240.0,0.0,0.0,0.2180286198854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635756015777588,1.4635934829711914,-1.787647488527e-05,0.0,0.0002212713297922,0.0,0.0,351.04888916015625,0.0,0.0,0.0,0.7991117238998413,4.0,0.0,1.0
541080,290.0723571777344,297.1499938964844,293.1499938964844,0.0076676635071635,-515.0392456054688,300.48101806640625,0.4953822493553161,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078299166634678,-550.2572021484375,300.6107788085937,0.4953822493553161,0.050000000745058,0.0488554872572422,289.9931335449219,297.1499938964844,293.1499938964844,0.0073692612349987,-389.5149230957031,300.21795654296875,0.4953822493553161,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082881394773721,-571.6250610351562,300.958984375,0.4953822493553161,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581629715859,-1910.6728515625,298.14208984375,0.4953822493553161,0.050000000745058,0.2317493855953216,291.4186096191406,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.5688781738281,1.0,0.1786159873008728,0.2064461261034011,0.2064461261034011,0.9942114353179932,1.0,-0.4943421483039856,0.026250759139657,0.4680913686752319,-0.1179615706205368,0.0,0.0,0.9471821784973145,39.12473678588867,25.0,821.199462890625,-7354.27001953125,39.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571228027344,306.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,21529.455078125,21240.0,0.0,0.0,0.2180286198854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635756015777588,1.4635934829711914,-1.787647488527e-05,0.0,0.0002212713297922,0.0,0.0,351.04888916015625,0.0,0.0,0.0,0.7991117238998413,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085946433246135,-543.3958740234375,301.6131896972656,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145928457379,-581.38525390625,301.7655029296875,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083188116550445,-413.8576049804688,301.40313720703125,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768712297081,-607.3606567382812,302.1942443847656,0.5026814937591553,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385717518627,-2013.87158203125,299.12750244140625,0.5026814937591553,0.050000000745058,0.231188952922821,292.0043640136719,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8916931152344,292.1438293457031,1.0,0.1732386499643325,0.2036019116640091,0.2036019116640091,0.9932990670204164,1.0,-0.4931464493274688,0.0256033092737197,0.4675431549549103,-0.1187583953142166,0.0,0.0,0.79373699426651,36.12007141113281,25.0,760.1654663085938,-7529.20703125,37.1752815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4830322265625,307.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,23510.423828125,20160.0,0.0,0.0,0.2285256534814834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080487251281738,1.308064341545105,-1.570684980833903e-05,0.0,0.0002319244958925,0.0,0.0,267.5360717773437,0.0,0.0,0.0,0.708645761013031,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085946433246135,-543.3958740234375,301.6131896972656,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145928457379,-581.38525390625,301.7655029296875,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083188116550445,-413.8576049804688,301.40313720703125,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768712297081,-607.3606567382812,302.1942443847656,0.5026814937591553,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385717518627,-2013.87158203125,299.12750244140625,0.5026814937591553,0.050000000745058,0.231188952922821,292.0043640136719,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8916931152344,292.1438293457031,1.0,0.1732386499643325,0.2036019116640091,0.2036019116640091,0.9932990670204164,1.0,-0.4931464493274688,0.0256033092737197,0.4675431549549103,-0.1187583953142166,0.0,0.0,0.79373699426651,36.12007141113281,25.0,760.1654663085938,-7529.20703125,37.1752815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4830322265625,307.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,23510.423828125,20160.0,0.0,0.0,0.2285256534814834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080487251281738,1.308064341545105,-1.570684980833903e-05,0.0,0.0002319244958925,0.0,0.0,267.5360717773437,0.0,0.0,0.0,0.708645761013031,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095857447013258,-569.2440185546875,302.6158447265625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733874037861,-609.6456298828125,302.7866516113281,0.5089101195335388,0.050000000745058,0.0486481934785842,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357572332024,-435.9521179199219,302.4523010253906,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967499643564,-639.8772583007812,303.2892150878906,0.5089101195335388,0.050000000745058,0.0486481934785842,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103681266307,-2106.84521484375,299.9960632324219,0.5089101195335388,0.050000000745058,0.230766087770462,292.51971435546875,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6280517578125,1.0,0.1689438670873642,0.1987299472093582,0.1987299472093582,0.9923628568649292,1.0,-0.4922443926334381,0.0245687905699014,0.4676755964756012,-0.1200093999505043,0.0,0.0,0.575470507144928,33.851924896240234,25.0,604.1700439453125,-7403.2119140625,35.18379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6101989746094,307.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25261.5703125,20160.0,0.0,0.0,0.233703002333641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384256362915039,0.8384356498718262,-9.981596122088376e-06,0.0,0.0002371788286836,0.0,0.0,97.26921844482422,0.0,0.0,0.0,0.5152719020843506,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095857447013258,-569.2440185546875,302.6158447265625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733874037861,-609.6456298828125,302.7866516113281,0.5089101195335388,0.050000000745058,0.0486481934785842,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357572332024,-435.9521179199219,302.4523010253906,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967499643564,-639.8772583007812,303.2892150878906,0.5089101195335388,0.050000000745058,0.0486481934785842,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103681266307,-2106.84521484375,299.9960632324219,0.5089101195335388,0.050000000745058,0.230766087770462,292.51971435546875,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6280517578125,1.0,0.1689438670873642,0.1987299472093582,0.1987299472093582,0.9923628568649292,1.0,-0.4922443926334381,0.0245687905699014,0.4676755964756012,-0.1200093999505043,0.0,0.0,0.575470507144928,33.851924896240234,25.0,604.1700439453125,-7403.2119140625,35.18379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6101989746094,307.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25261.5703125,20160.0,0.0,0.0,0.233703002333641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384256362915039,0.8384356498718262,-9.981596122088376e-06,0.0,0.0002371788286836,0.0,0.0,97.26921844482422,0.0,0.0,0.0,0.5152719020843506,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108600445091724,-603.328857421875,303.5088195800781,0.5152396559715271,0.050000000745058,0.0461208298802375,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406872212886,-646.5557861328125,303.69696044921875,0.5152396559715271,0.050000000745058,0.0485674552619457,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339110061526,-464.1354675292969,303.3848571777344,0.5152396559715271,0.050000000745058,0.0358717553317546,289.8675842285156,297.1499938964844,293.1499938964844,0.0135783366858959,-724.450927734375,304.0343322753906,0.5369746088981628,0.0700566172599792,0.0538575425744056,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614396102726,-2229.013427734375,300.7239074707031,0.5152396559715271,0.050000000745058,0.2303830981254577,292.8115539550781,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8210144042969,1.0,0.1655748039484024,0.1922672092914581,0.1922672092914581,0.991426646709442,1.0,-0.4977669417858124,0.0235550571233034,0.4742119014263153,-0.1229281648993492,0.0,0.0,0.3303690552711487,31.842248916625977,28.0,110.02560424804688,-6507.81640625,34.033504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8976745605469,306.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,23548.005859375,20160.0,0.0,0.0,0.232486605644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470756411552429,0.3470817506313324,-6.092141120461747e-06,0.0,0.0002359443460591,0.0,0.0,20.68490600585937,0.0,0.0,0.0,0.3471096158027649,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108600445091724,-603.328857421875,303.5088195800781,0.5152396559715271,0.050000000745058,0.0461208298802375,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406872212886,-646.5557861328125,303.69696044921875,0.5152396559715271,0.050000000745058,0.0485674552619457,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339110061526,-464.1354675292969,303.3848571777344,0.5152396559715271,0.050000000745058,0.0358717553317546,289.8675842285156,297.1499938964844,293.1499938964844,0.0135783366858959,-724.450927734375,304.0343322753906,0.5369746088981628,0.0700566172599792,0.0538575425744056,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614396102726,-2229.013427734375,300.7239074707031,0.5152396559715271,0.050000000745058,0.2303830981254577,292.8115539550781,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8210144042969,1.0,0.1655748039484024,0.1922672092914581,0.1922672092914581,0.991426646709442,1.0,-0.4977669417858124,0.0235550571233034,0.4742119014263153,-0.1229281648993492,0.0,0.0,0.3303690552711487,31.842248916625977,28.0,110.02560424804688,-6507.81640625,34.033504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8976745605469,306.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,23548.005859375,20160.0,0.0,0.0,0.232486605644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470756411552429,0.3470817506313324,-6.092141120461747e-06,0.0,0.0002359443460591,0.0,0.0,20.68490600585937,0.0,0.0,0.0,0.3471096158027649,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117990197613835,-630.7619018554688,303.9296264648437,0.5224983096122742,0.050000000745058,0.0460426211357116,290.16796875,297.1499938964844,293.1499938964844,0.012127255089581,-673.6284790039062,304.0663757324219,0.523464024066925,0.0552125535905361,0.0487112924456596,290.1272277832031,297.1499938964844,293.1499938964844,0.011579337529838,-486.1706848144531,303.8223571777344,0.5224983096122742,0.050000000745058,0.0358109287917614,289.9040222167969,297.1499938964844,293.1499938964844,0.0321664847433567,-1144.2515869140625,304.0211486816406,0.6421896815299988,0.1045122966170311,0.0838904902338981,290.9839172363281,297.1499938964844,293.1499938964844,0.007130317389965,-2327.1240234375,301.0165405273437,0.5224983096122742,0.050000000745058,0.2299924343824386,292.7603454589844,291.1499938964844,250.61685180664065,250.09841918945312,279.19842529296875,290.9791259765625,292.6746826171875,1.0,0.1651210933923721,0.2019703537225723,0.2019703537225723,0.9909585118293762,1.0,-0.5333390235900879,0.0273731350898742,0.5059658885002136,-0.1280414015054702,0.0,0.0,0.2270610034465789,30.01998710632324,28.0,-376.4625549316406,-5932.39599609375,35.92812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6217956542969,305.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,22070.443359375,19080.0,0.0,0.0,0.229032889008522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178547233343124,0.217860072851181,-5.357850113796303e-06,0.0,0.0002324392698938,0.0,0.0,10.9559326171875,0.0,0.0,0.0,0.2981882691383362,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0155165288597345,-748.8430786132812,304.073974609375,0.5705255270004272,0.0720801576972007,0.0531736202538013,290.19305419921875,297.1499938964844,293.1499938964844,0.0234912279993295,-980.1008911132812,304.060302734375,0.6183257102966309,0.0880863294005394,0.0693820342421531,290.1435852050781,297.1499938964844,293.1499938964844,0.0135779567062854,-538.4666137695312,304.0735168457031,0.5511590838432312,0.0651594996452331,0.0380376428365707,289.9643859863281,297.1499938964844,293.1499938964844,0.057506788522005,-1596.685791015625,303.99859619140625,0.7292982935905457,0.1337927430868148,0.1136040240526199,291.00054931640625,297.1499938964844,293.1499938964844,0.0076322797685861,-2477.09619140625,301.24200439453125,0.5369184613227844,0.050000000745058,0.2293360382318496,292.4519348144531,291.1499938964844,250.6062774658203,250.0891876220703,279.40887451171875,290.9959411621094,292.24444580078125,1.0,0.1658403724431991,0.2298748791217804,0.2298748791217804,0.990500509738922,1.0,-0.6042183041572571,0.0390762239694595,0.565142035484314,-0.1334685683250427,0.0,0.0,0.1693146824836731,27.06787109375,48.0,-1023.5989990234376,-5470.08056640625,40.44493865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3924560546875,304.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,20148.568359375,19080.0,0.0,0.0,0.2236236184835434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508686989545822,0.1508734822273254,-4.782197265740251e-06,0.0,0.0002269495453219,0.0,0.0,6.665353298187256,0.0,0.0,0.0,0.2908206880092621,4.0,0.0,1.0
