time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0596811585128307,-1579.8875732421875,304.0258483886719,0.7579231262207031,0.1219065636396408,0.1001654341816902,290.3140563964844,297.1499938964844,293.1499938964844,0.0735744759440422,-1917.2550048828125,304.0074157714844,0.7933504581451416,0.1386198699474334,0.1207611709833145,290.23699951171875,297.1499938964844,293.1499938964844,0.0611354783177375,-1234.121337890625,304.0180969238281,0.7550279498100281,0.1225918605923652,0.0769972130656242,290.1126403808594,297.1499938964844,293.1499938964844,0.1073490530252456,-2586.837158203125,303.96630859375,0.8753632307052612,0.1844903081655502,0.1634362637996673,291.0450439453125,297.1499938964844,293.1499938964844,0.0091784428805112,-2950.25341796875,301.52520751953125,0.5805363059043884,0.050000000745058,0.2279193997383117,290.9620361328125,291.1499938964844,250.585678100586,250.0712890625,280.31768798828125,291.0400085449219,290.7599792480469,1.0,0.1789780855178833,0.3915028870105743,0.3915028870105743,0.9895844459533693,1.0,-0.8271263837814331,0.1618336290121078,0.6652927398681641,-0.0564507432281971,0.0,0.0,0.2871859967708587,21.574108123779297,51.0,-1666.9466552734375,-6701.32470703125,62.59860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,304.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18981.66796875,19080.0,0.0,0.0,0.2067573368549347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721195131540298,0.1721240729093551,-4.55913323094137e-06,0.0,0.0002098324039252,0.0,0.0,7.29837703704834,0.0,0.0,0.0,0.2892719805240631,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0596811585128307,-1579.8875732421875,304.0258483886719,0.7579231262207031,0.1219065636396408,0.1001654341816902,290.3140563964844,297.1499938964844,293.1499938964844,0.0735744759440422,-1917.2550048828125,304.0074157714844,0.7933504581451416,0.1386198699474334,0.1207611709833145,290.23699951171875,297.1499938964844,293.1499938964844,0.0611354783177375,-1234.121337890625,304.0180969238281,0.7550279498100281,0.1225918605923652,0.0769972130656242,290.1126403808594,297.1499938964844,293.1499938964844,0.1073490530252456,-2586.837158203125,303.96630859375,0.8753632307052612,0.1844903081655502,0.1634362637996673,291.0450439453125,297.1499938964844,293.1499938964844,0.0091784428805112,-2950.25341796875,301.52520751953125,0.5805363059043884,0.050000000745058,0.2279193997383117,290.9620361328125,291.1499938964844,250.585678100586,250.0712890625,280.31768798828125,291.0400085449219,290.7599792480469,1.0,0.1789780855178833,0.3915028870105743,0.3915028870105743,0.9895844459533693,1.0,-0.8271263837814331,0.1618336290121078,0.6652927398681641,-0.0564507432281971,0.0,0.0,0.2871859967708587,21.574108123779297,51.0,-1666.9466552734375,-6701.32470703125,62.59860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,304.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18981.66796875,19080.0,0.0,0.0,0.2067573368549347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721195131540298,0.1721240729093551,-4.55913323094137e-06,0.0,0.0002098324039252,0.0,0.0,7.29837703704834,0.0,0.0,0.0,0.2892719805240631,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951519459486007,-2230.249267578125,304.0094909667969,0.880318284034729,0.1594946533441543,0.1355506926774978,290.47222900390625,297.1499938964844,293.1499938964844,0.1095659583806991,-2632.56103515625,303.9958190917969,0.9166703224182128,0.1784341931343078,0.1601629257202148,290.3805847167969,297.1499938964844,293.1499938964844,0.0997290611267089,-1802.595947265625,303.9984130859375,0.8922222256660461,0.1673232167959213,0.1096508204936981,290.2673034667969,297.1499938964844,293.1499938964844,0.1411595046520233,-3227.8984375,303.9744567871094,0.9854633808135986,0.2300740182399749,0.1966094672679901,291.111083984375,297.1499938964844,293.1499938964844,0.0103535708039999,-3211.277587890625,302.0042419433594,0.6137123703956604,0.050000000745058,0.2271445840597152,290.3979797363281,291.1499938964844,250.5658569335937,250.0541076660156,279.9146423339844,291.1055603027344,290.3854675292969,1.0,0.1946360170841217,0.4626025855541229,0.4626025855541229,0.9886683821678162,1.0,-0.994994342327118,0.2757768332958221,0.7192175388336182,0.0267014764249324,0.0,0.0,0.4410261511802673,19.343971252441406,39.0,-648.8790283203125,-9985.3427734375,88.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655822753906,307.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18284.580078125,18000.0,0.0,0.0,0.1962854117155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271003365516662,0.327105164527893,-4.826956228498602e-06,0.0,0.0001992047327803,0.0,0.0,15.583123207092283,0.0,0.0,0.0,0.3052453696727752,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951519459486007,-2230.249267578125,304.0094909667969,0.880318284034729,0.1594946533441543,0.1355506926774978,290.47222900390625,297.1499938964844,293.1499938964844,0.1095659583806991,-2632.56103515625,303.9958190917969,0.9166703224182128,0.1784341931343078,0.1601629257202148,290.3805847167969,297.1499938964844,293.1499938964844,0.0997290611267089,-1802.595947265625,303.9984130859375,0.8922222256660461,0.1673232167959213,0.1096508204936981,290.2673034667969,297.1499938964844,293.1499938964844,0.1411595046520233,-3227.8984375,303.9744567871094,0.9854633808135986,0.2300740182399749,0.1966094672679901,291.111083984375,297.1499938964844,293.1499938964844,0.0103535708039999,-3211.277587890625,302.0042419433594,0.6137123703956604,0.050000000745058,0.2271445840597152,290.3979797363281,291.1499938964844,250.5658569335937,250.0541076660156,279.9146423339844,291.1055603027344,290.3854675292969,1.0,0.1946360170841217,0.4626025855541229,0.4626025855541229,0.9886683821678162,1.0,-0.994994342327118,0.2757768332958221,0.7192175388336182,0.0267014764249324,0.0,0.0,0.4410261511802673,19.343971252441406,39.0,-648.8790283203125,-9985.3427734375,88.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655822753906,307.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18284.580078125,18000.0,0.0,0.0,0.1962854117155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271003365516662,0.327105164527893,-4.826956228498602e-06,0.0,0.0001992047327803,0.0,0.0,15.583123207092283,0.0,0.0,0.0,0.3052453696727752,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229800879955291,-2740.739501953125,304.0101013183594,0.9672993421554564,0.1927019208669662,0.1661456823348999,290.63592529296875,297.1499938964844,293.1499938964844,0.1375729143619537,-3152.087158203125,304.0013427734375,0.9923073053359984,0.2130951285362243,0.1907214522361755,290.5297546386719,297.1499938964844,293.1499938964844,0.1333333104848861,-2276.4833984375,303.9931335449219,0.9872062802314758,0.2072473019361496,0.1381760388612747,290.3445129394531,297.1499938964844,293.1499938964844,0.1240792721509933,-2898.442138671875,304.0604248046875,0.96753990650177,0.2872678637504577,0.1750905811786651,291.1879272460937,297.1499938964844,293.1499938964844,0.0112879117950797,-3360.75537109375,302.5291748046875,0.6247478127479553,0.050000000745058,0.226912260055542,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.4837646484375,291.1825866699219,290.3626403808594,1.0,0.2042429149150848,0.4714921414852142,0.4714921414852142,0.9907684326171876,1.0,-1.0773870944976809,0.3107879757881164,0.766599178314209,0.0464149378240108,0.0,0.0,0.5520018339157104,19.14601707458496,59.0,-135.07479858398438,-11843.99609375,106.10667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290344238281,307.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,16843.322265625,18000.0,0.0,0.0,0.2003989368677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763824343681335,0.4763876497745514,-5.191651780478424e-06,0.0,0.0002033794444287,0.0,0.0,26.345474243164062,0.0,0.0,0.0,0.3585546314716339,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229800879955291,-2740.739501953125,304.0101013183594,0.9672993421554564,0.1927019208669662,0.1661456823348999,290.63592529296875,297.1499938964844,293.1499938964844,0.1375729143619537,-3152.087158203125,304.0013427734375,0.9923073053359984,0.2130951285362243,0.1907214522361755,290.5297546386719,297.1499938964844,293.1499938964844,0.1333333104848861,-2276.4833984375,303.9931335449219,0.9872062802314758,0.2072473019361496,0.1381760388612747,290.3445129394531,297.1499938964844,293.1499938964844,0.1240792721509933,-2898.442138671875,304.0604248046875,0.96753990650177,0.2872678637504577,0.1750905811786651,291.1879272460937,297.1499938964844,293.1499938964844,0.0112879117950797,-3360.75537109375,302.5291748046875,0.6247478127479553,0.050000000745058,0.226912260055542,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.4837646484375,291.1825866699219,290.3626403808594,1.0,0.2042429149150848,0.4714921414852142,0.4714921414852142,0.9907684326171876,1.0,-1.0773870944976809,0.3107879757881164,0.766599178314209,0.0464149378240108,0.0,0.0,0.5520018339157104,19.14601707458496,59.0,-135.07479858398438,-11843.99609375,106.10667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290344238281,307.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,16843.322265625,18000.0,0.0,0.0,0.2003989368677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763824343681335,0.4763876497745514,-5.191651780478424e-06,0.0,0.0002033794444287,0.0,0.0,26.345474243164062,0.0,0.0,0.0,0.3585546314716339,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482040733098983,-3179.157470703125,304.0146789550781,0.9871439337730408,0.2230507731437683,0.1940396428108215,290.759521484375,297.1499938964844,293.1499938964844,0.1471032500267028,-3315.456298828125,304.031005859375,0.9831879138946532,0.2517096698284149,0.2014429718255996,290.65185546875,297.1499938964844,293.1499938964844,0.1454634070396423,-2436.824951171875,304.0252990722656,0.9831879138946532,0.2487393617630005,0.1487850993871688,290.4125061035156,297.1499938964844,293.1499938964844,0.146378293633461,-3308.32177734375,304.0534362792969,0.9831879138946532,0.3446568846702575,0.2014429718255996,291.2637634277344,297.1499938964844,293.1499938964844,0.0122146699577569,-3478.6494140625,303.0408020019531,0.6068789958953857,0.050000000745058,0.2272849082946777,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.2839050292969,291.259033203125,290.45587158203125,1.0,0.2221486121416092,0.4738206267356872,0.4738206267356872,0.9928684830665588,1.0,-1.168508768081665,0.343936949968338,0.8245717883110046,0.062138445675373,0.0,0.0,0.637691855430603,22.37093734741211,79.0,43.93110656738281,-13175.3759765625,135.0684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36102294921875,307.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16570.060546875,18000.0,0.0,0.0,0.2143989950418472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638761043548584,0.6387672424316406,-6.224982826097403e-06,0.0,0.0002175877161789,0.0,0.0,45.51032638549805,0.0,0.0,0.0,0.4171330034732818,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482040733098983,-3179.157470703125,304.0146789550781,0.9871439337730408,0.2230507731437683,0.1940396428108215,290.759521484375,297.1499938964844,293.1499938964844,0.1471032500267028,-3315.456298828125,304.031005859375,0.9831879138946532,0.2517096698284149,0.2014429718255996,290.65185546875,297.1499938964844,293.1499938964844,0.1454634070396423,-2436.824951171875,304.0252990722656,0.9831879138946532,0.2487393617630005,0.1487850993871688,290.4125061035156,297.1499938964844,293.1499938964844,0.146378293633461,-3308.32177734375,304.0534362792969,0.9831879138946532,0.3446568846702575,0.2014429718255996,291.2637634277344,297.1499938964844,293.1499938964844,0.0122146699577569,-3478.6494140625,303.0408020019531,0.6068789958953857,0.050000000745058,0.2272849082946777,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.2839050292969,291.259033203125,290.45587158203125,1.0,0.2221486121416092,0.4738206267356872,0.4738206267356872,0.9928684830665588,1.0,-1.168508768081665,0.343936949968338,0.8245717883110046,0.062138445675373,0.0,0.0,0.637691855430603,22.37093734741211,79.0,43.93110656738281,-13175.3759765625,135.0684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36102294921875,307.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16570.060546875,18000.0,0.0,0.0,0.2143989950418472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638761043548584,0.6387672424316406,-6.224982826097403e-06,0.0,0.0002175877161789,0.0,0.0,45.51032638549805,0.0,0.0,0.0,0.4171330034732818,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611732095479965,-3399.2939453125,304.01568603515625,0.9916503429412842,0.2373413294553756,0.2071504294872284,290.82183837890625,297.1499938964844,293.1499938964844,0.1598263084888458,-3552.907470703125,304.0292663574219,0.989433228969574,0.2697531282901764,0.2163034528493881,290.7059326171875,297.1499938964844,293.1499938964844,0.1596381515264511,-2622.822998046875,304.022216796875,0.989433228969574,0.2697727084159851,0.1597609966993332,290.45880126953125,297.1499938964844,293.1499938964844,0.1602660417556762,-3557.145751953125,304.04571533203125,0.989433228969574,0.3702491521835327,0.2163034528493881,291.3007202148437,297.1499938964844,293.1499938964844,0.0127749247476458,-3553.022216796875,303.28143310546875,0.5963751077651978,0.050000000745058,0.2275182753801345,290.4379577636719,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4302673339844,1.0,0.2339572012424469,0.4730435311794281,0.4730435311794281,0.993918478488922,1.0,-1.2325180768966677,0.3652926087379455,0.8672255277633667,0.070878691971302,0.0,0.0,0.6864100694656372,24.54030990600586,79.0,-13.623677253723145,-13818.58984375,157.88162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59039306640625,307.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,16328.73828125,18000.0,0.0,0.0,0.2244471758604049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265369892120361,0.7265439033508301,-6.89813714416232e-06,0.0,0.0002277853636769,0.0,0.0,59.3603401184082,0.0,0.0,0.0,0.4524862170219421,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744876354932785,-3621.994873046875,304.0158996582031,0.9923397898674012,0.2510680258274078,0.2197659909725189,290.8878173828125,297.1499938964844,293.1499938964844,0.1767015010118484,-3851.654052734375,304.0204772949219,0.994747281074524,0.2862977385520935,0.2336347252130508,290.7646789550781,297.1499938964844,293.1499938964844,0.1765292882919311,-2843.624267578125,304.0146789550781,0.994747281074524,0.2891976833343506,0.1725618094205856,290.5116882324219,297.1499938964844,293.1499938964844,0.1771038472652435,-3855.42529296875,304.03399658203125,0.994747281074524,0.3939555585384369,0.2336347252130508,291.3377685546875,297.1499938964844,293.1499938964844,0.0134104220196604,-3637.017578125,303.5133056640625,0.5838336944580078,0.050000000745058,0.2278206050395965,290.3817443847656,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685302734375,1.0,0.2474773675203323,0.4712963402271271,0.4712963402271271,0.994347870349884,1.0,-1.3049873113632202,0.3888646066188812,0.9161227345466614,0.0802594572305679,0.0,0.0,0.74307781457901,27.266462326049805,99.0,-89.32809448242188,-14492.3330078125,186.8542633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7834777832031,306.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,15966.0380859375,18000.0,0.0,0.0,0.2364402711391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293098211288452,0.829317569732666,-7.787096365063917e-06,0.0,0.0002399568184046,0.0,0.0,79.25700378417969,0.0,0.0,0.0,0.4960328936576843,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022438496351242,-4076.501708984375,304.0142517089844,0.982589840888977,0.2767921388149261,0.2435088604688644,291.0340270996094,297.1499938964844,293.1499938964844,0.2192429602146148,-4582.60107421875,303.992431640625,0.9990000128746032,0.3140150904655456,0.274189293384552,290.8978271484375,297.1499938964844,293.1499938964844,0.2190967202186584,-3383.741943359375,303.9884948730469,0.9990000128746032,0.3226876258850097,0.2025152742862701,290.63580322265625,297.1499938964844,293.1499938964844,0.219584435224533,-4585.6064453125,304.0016174316406,0.9990000128746032,0.4356860220432281,0.274189293384552,291.4141540527344,297.1499938964844,293.1499938964844,0.014936801046133,-3831.339111328125,303.9530639648437,0.552664041519165,0.050000000745058,0.2287262380123138,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.1467590332031,1.0,0.2788990437984466,0.4659267961978912,0.4659267961978912,0.9952065348625184,1.0,-1.4678796529769895,0.4410481452941894,1.0268315076828003,0.0999270603060722,0.0,0.0,0.8862592577934265,34.85353469848633,119.0,-266.01812744140625,-15805.1201171875,266.81597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12310791015625,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.89453125,18000.0,0.0,0.0,0.2658294439315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681535005569458,1.0681638717651367,-1.039775543176802e-05,0.0,0.0002697831077966,0.0,0.0,144.94610595703125,0.0,0.0,0.0,0.6039763689041138,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022438496351242,-4076.501708984375,304.0142517089844,0.982589840888977,0.2767921388149261,0.2435088604688644,291.0340270996094,297.1499938964844,293.1499938964844,0.2192429602146148,-4582.60107421875,303.992431640625,0.9990000128746032,0.3140150904655456,0.274189293384552,290.8978271484375,297.1499938964844,293.1499938964844,0.2190967202186584,-3383.741943359375,303.9884948730469,0.9990000128746032,0.3226876258850097,0.2025152742862701,290.63580322265625,297.1499938964844,293.1499938964844,0.219584435224533,-4585.6064453125,304.0016174316406,0.9990000128746032,0.4356860220432281,0.274189293384552,291.4141540527344,297.1499938964844,293.1499938964844,0.014936801046133,-3831.339111328125,303.9530639648437,0.552664041519165,0.050000000745058,0.2287262380123138,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.1467590332031,1.0,0.2788990437984466,0.4659267961978912,0.4659267961978912,0.9952065348625184,1.0,-1.4678796529769895,0.4410481452941894,1.0268315076828003,0.0999270603060722,0.0,0.0,0.8862592577934265,34.85353469848633,119.0,-266.01812744140625,-15805.1201171875,266.81597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12310791015625,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.89453125,18000.0,0.0,0.0,0.2658294439315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681535005569458,1.0681638717651367,-1.039775543176802e-05,0.0,0.0002697831077966,0.0,0.0,144.94610595703125,0.0,0.0,0.0,0.6039763689041138,4.0,0.0,1.0
542340,291.272216796875,297.1499938964844,293.1499938964844,0.2325388342142105,-4560.08203125,304.0088806152344,0.9702762365341188,0.3001514673233032,0.2651787996292114,291.1949157714844,297.1499938964844,293.1499938964844,0.2649575173854828,-5335.306640625,303.9700927734375,0.9990000128746032,0.3350133001804352,0.3111018538475036,291.0450439453125,297.1499938964844,293.1499938964844,0.26492640376091,-3941.0048828125,303.9672546386719,0.9990000128746032,0.3499034345149994,0.2298464328050613,290.7757263183594,297.1499938964844,293.1499938964844,0.2653290927410126,-5339.126953125,303.9761657714844,0.9990000128746032,0.4710246920585632,0.3111934661865234,291.4984130859375,297.1499938964844,293.1499938964844,0.0215354692190885,-4626.05029296875,304.1308898925781,0.558833658695221,0.0642776414752006,0.2665508985519409,289.7943420410156,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.75701904296875,1.0,0.315259724855423,0.4585900604724884,0.4585900604724884,0.9960651993751526,1.0,-1.6608165502548218,0.5025301575660706,1.1582863330841064,0.1214476153254509,0.0,0.0,1.0,44.31399917602539,139.0,-501.2253112792969,-16927.62890625,385.64642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54840087890625,304.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,15960.2685546875,19080.0,0.0,0.0,0.3008934557437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798545360565186,1.2798681259155271,-1.3556315025198272e-05,0.0,0.0003053686232306,0.0,0.0,233.42808532714844,0.0,0.0,0.0,0.7178869843482971,4.0,0.0,1.0
542400,291.272216796875,297.1499938964844,293.1499938964844,0.2325388342142105,-4560.08203125,304.0088806152344,0.9702762365341188,0.3001514673233032,0.2651787996292114,291.1949157714844,297.1499938964844,293.1499938964844,0.2649575173854828,-5335.306640625,303.9700927734375,0.9990000128746032,0.3350133001804352,0.3111018538475036,291.0450439453125,297.1499938964844,293.1499938964844,0.26492640376091,-3941.0048828125,303.9672546386719,0.9990000128746032,0.3499034345149994,0.2298464328050613,290.7757263183594,297.1499938964844,293.1499938964844,0.2653290927410126,-5339.126953125,303.9761657714844,0.9990000128746032,0.4710246920585632,0.3111934661865234,291.4984130859375,297.1499938964844,293.1499938964844,0.0215354692190885,-4626.05029296875,304.1308898925781,0.558833658695221,0.0642776414752006,0.2665508985519409,289.7943420410156,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.75701904296875,1.0,0.315259724855423,0.4585900604724884,0.4585900604724884,0.9960651993751526,1.0,-1.6608165502548218,0.5025301575660706,1.1582863330841064,0.1214476153254509,0.0,0.0,1.0,44.31399917602539,139.0,-501.2253112792969,-16927.62890625,385.64642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54840087890625,304.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,15960.2685546875,19080.0,0.0,0.0,0.3008934557437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798545360565186,1.2798681259155271,-1.3556315025198272e-05,0.0,0.0003053686232306,0.0,0.0,233.42808532714844,0.0,0.0,0.0,0.7178869843482971,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677690684795379,-5109.2646484375,303.9970703125,0.960005819797516,0.3207088112831116,0.2844445407390594,291.337890625,297.1499938964844,293.1499938964844,0.3037816286087036,-5951.71240234375,303.9652099609375,0.990906298160553,0.3555195331573486,0.332053393125534,291.18463134765625,297.1499938964844,293.1499938964844,0.3169957101345062,-4552.71142578125,303.9398193359375,0.9990000128746032,0.3749629259109497,0.2544540464878082,290.90936279296875,297.1499938964844,293.1499938964844,0.3173233866691589,-6166.5224609375,303.9459228515625,0.9990000128746032,0.5041086673736572,0.3445101976394653,291.61590576171875,297.1499938964844,293.1499938964844,0.0467264391481876,-6672.60400390625,304.0946655273437,0.6032506227493286,0.0823683738708496,0.3582098186016083,289.1537780761719,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.1068420410156,1.0,0.3563480377197265,0.4503174424171448,0.4503174424171448,0.9976391196250916,1.0,-1.8886958360672,0.5757243633270264,1.3129714727401731,0.1463745981454849,0.0,0.0,1.0,55.19958114624024,159.0,-809.3277587890625,-17778.580078125,560.4922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2201538085937,303.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.296875,19080.0,0.0,0.0,0.339359700679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753849267959597,1.3754006624221802,-1.562266879773233e-05,0.0,0.0003444069297984,0.0,0.0,289.2872314453125,0.0,0.0,0.0,0.7521429657936096,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677690684795379,-5109.2646484375,303.9970703125,0.960005819797516,0.3207088112831116,0.2844445407390594,291.337890625,297.1499938964844,293.1499938964844,0.3037816286087036,-5951.71240234375,303.9652099609375,0.990906298160553,0.3555195331573486,0.332053393125534,291.18463134765625,297.1499938964844,293.1499938964844,0.3169957101345062,-4552.71142578125,303.9398193359375,0.9990000128746032,0.3749629259109497,0.2544540464878082,290.90936279296875,297.1499938964844,293.1499938964844,0.3173233866691589,-6166.5224609375,303.9459228515625,0.9990000128746032,0.5041086673736572,0.3445101976394653,291.61590576171875,297.1499938964844,293.1499938964844,0.0467264391481876,-6672.60400390625,304.0946655273437,0.6032506227493286,0.0823683738708496,0.3582098186016083,289.1537780761719,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.1068420410156,1.0,0.3563480377197265,0.4503174424171448,0.4503174424171448,0.9976391196250916,1.0,-1.8886958360672,0.5757243633270264,1.3129714727401731,0.1463745981454849,0.0,0.0,1.0,55.19958114624024,159.0,-809.3277587890625,-17778.580078125,560.4922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2201538085937,303.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.296875,19080.0,0.0,0.0,0.339359700679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753849267959597,1.3754006624221802,-1.562266879773233e-05,0.0,0.0003444069297984,0.0,0.0,289.2872314453125,0.0,0.0,0.0,0.7521429657936096,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049519658088684,-5670.1962890625,303.9862365722656,0.9249807000160216,0.3385905623435974,0.3014290332794189,291.4643249511719,297.1499938964844,293.1499938964844,0.346181720495224,-6603.97998046875,303.9561767578125,0.9612856507301332,0.3757785260677337,0.3517478406429291,291.33062744140625,297.1499938964844,293.1499938964844,0.3674169480800628,-5118.5888671875,303.9273986816406,0.9771261811256408,0.395113855600357,0.2731364965438843,291.0715026855469,297.1499938964844,293.1499938964844,0.4060165584087372,-7521.41845703125,303.8651123046875,0.9990000128746032,0.5281022191047668,0.4030171930789947,291.7520446777344,297.1499938964844,293.1499938964844,0.0590919703245162,-7916.46240234375,304.0915222167969,0.6027106642723083,0.0936664342880249,0.4180200695991516,288.4374694824219,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471618652344,288.39923095703125,1.0,0.3989540338516235,0.4435945451259613,0.4435945451259613,0.9992130398750304,1.0,-2.0972700119018555,0.6436334848403931,1.453636646270752,0.1691892445087433,0.0,0.0,1.0,72.18456268310547,179.0,-911.5420532226562,-18357.947265625,782.3342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3129272460937,302.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.24609375,19080.0,0.0,0.0,0.3781178891658783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967715501785278,1.3967876434326172,-1.611226070963312e-05,0.0,0.0003837415715679,0.0,0.0,302.9925842285156,0.0,0.0,0.0,0.7628726363182068,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049519658088684,-5670.1962890625,303.9862365722656,0.9249807000160216,0.3385905623435974,0.3014290332794189,291.4643249511719,297.1499938964844,293.1499938964844,0.346181720495224,-6603.97998046875,303.9561767578125,0.9612856507301332,0.3757785260677337,0.3517478406429291,291.33062744140625,297.1499938964844,293.1499938964844,0.3674169480800628,-5118.5888671875,303.9273986816406,0.9771261811256408,0.395113855600357,0.2731364965438843,291.0715026855469,297.1499938964844,293.1499938964844,0.4060165584087372,-7521.41845703125,303.8651123046875,0.9990000128746032,0.5281022191047668,0.4030171930789947,291.7520446777344,297.1499938964844,293.1499938964844,0.0590919703245162,-7916.46240234375,304.0915222167969,0.6027106642723083,0.0936664342880249,0.4180200695991516,288.4374694824219,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471618652344,288.39923095703125,1.0,0.3989540338516235,0.4435945451259613,0.4435945451259613,0.9992130398750304,1.0,-2.0972700119018555,0.6436334848403931,1.453636646270752,0.1691892445087433,0.0,0.0,1.0,72.18456268310547,179.0,-911.5420532226562,-18357.947265625,782.3342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3129272460937,302.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.24609375,19080.0,0.0,0.0,0.3781178891658783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967715501785278,1.3967876434326172,-1.611226070963312e-05,0.0,0.0003837415715679,0.0,0.0,302.9925842285156,0.0,0.0,0.0,0.7628726363182068,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228351175785064,-5932.42333984375,303.9835205078125,0.9054906964302064,0.3466752469539642,0.3091870546340942,291.5242004394531,297.1499938964844,293.1499938964844,0.3671994209289551,-6918.27978515625,303.9532470703125,0.94215726852417,0.3853736519813537,0.3612574338912964,291.3963317871094,297.1499938964844,293.1499938964844,0.3898148238658905,-5361.57080078125,303.9271545410156,0.9594807624816896,0.4052548706531524,0.2804293036460876,291.1678466796875,297.1499938964844,293.1499938964844,0.4594184756278991,-8304.6328125,303.8198547363281,0.9990000128746032,0.5355207920074463,0.4373728334903717,291.8227233886719,297.1499938964844,293.1499938964844,0.0653068795800209,-8480.7080078125,304.09088134765625,0.5953954458236694,0.0974915847182273,0.4390269219875335,288.121337890625,291.1499938964844,250.4399871826172,249.94607543945312,279.0871887207031,291.8180847167969,288.0888671875,1.0,0.4200116991996765,0.4408546388149261,0.4408546388149261,1.0,1.0,-2.1932647228240967,0.675284206867218,1.5179805755615234,0.1797915399074554,0.0,0.0,1.0,82.55506134033203,179.0,-878.7158203125,-18648.4296875,908.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.028564453125,301.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18963.978515625,20160.0,0.0,0.0,0.3969375789165497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006445407867432,1.400660753250122,-1.620173679839354e-05,0.0,0.0004028411640319,0.0,0.0,305.52001953125,0.0,0.0,0.0,0.7798156142234802,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3394015431404114,-6170.392578125,303.98370361328125,0.8887162208557129,0.3542759716510772,0.3165126740932464,291.5822448730469,297.1499938964844,293.1499938964844,0.3869638442993164,-7207.6904296875,303.953125,0.923148512840271,0.3945640027523041,0.3704242706298828,291.4594421386719,297.1499938964844,293.1499938964844,0.4111139476299286,-5587.92333984375,303.9289855957031,0.9411903619766236,0.4150756001472473,0.2876095771789551,291.2707824707031,297.1499938964844,293.1499938964844,0.5151012539863586,-9097.73046875,303.7787170410156,0.9990000128746032,0.5404260158538818,0.4727183878421783,291.8927307128906,297.1499938964844,293.1499938964844,0.0703856572508812,-8951.7919921875,304.0924377441406,0.5864068269729614,0.1005617603659629,0.4561044573783874,287.8638610839844,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883361816406,287.83892822265625,1.0,0.4406540095806122,0.4384435415267944,0.4384435415267944,1.0,1.0,-2.2846691608428955,0.7056533098220825,1.579015851020813,0.1899923682212829,0.0,0.0,1.0,93.80575561523438,199.0,-783.4887084960938,-19055.8046875,1043.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8331604003906,301.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19761.1484375,20160.0,0.0,0.0,0.4153440296649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297802448272705,1.4297971725463867,-1.6882793715922162e-05,0.0,0.0004215213994029,0.0,0.0,324.9855041503906,0.0,0.0,0.0,0.7811737656593323,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699902892112732,-6598.90380859375,303.98834228515625,0.852776288986206,0.3683985471725464,0.3302929401397705,291.6922912597656,297.1499938964844,293.1499938964844,0.4240319430828094,-7736.59912109375,303.9571838378906,0.8844829201698303,0.4119577407836914,0.3879698812961578,291.57867431640625,297.1499938964844,293.1499938964844,0.4512269198894501,-6003.2587890625,303.9360046386719,0.8999783396720886,0.4337180554866791,0.3014335930347442,291.4735717773437,297.1499938964844,293.1499938964844,0.5967783331871033,-10189.1865234375,303.77294921875,0.979823648929596,0.5468385815620422,0.5166950821876526,292.02471923828125,297.1499938964844,293.1499938964844,0.0787389278411865,-9741.53515625,304.09771728515625,0.5619376301765442,0.1056274026632309,0.4843797385692596,287.46337890625,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0210266113281,287.4500427246094,1.0,0.4789305925369262,0.4353548884391784,0.4353548884391784,1.0,1.0,-2.4257638454437256,0.7532125115394592,1.6725512742996216,0.2069626003503799,0.0,0.0,1.0,121.6579818725586,219.0,-578.0277709960938,-19650.234375,1314.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.708251953125,301.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,20051.951171875,20160.0,0.0,0.0,0.4502311646938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440261960029602,1.4402791261672974,-1.713123856461607e-05,0.0,0.0004569274024106,0.0,0.0,332.1855163574219,0.0,0.0,0.0,0.7864260673522949,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699902892112732,-6598.90380859375,303.98834228515625,0.852776288986206,0.3683985471725464,0.3302929401397705,291.6922912597656,297.1499938964844,293.1499938964844,0.4240319430828094,-7736.59912109375,303.9571838378906,0.8844829201698303,0.4119577407836914,0.3879698812961578,291.57867431640625,297.1499938964844,293.1499938964844,0.4512269198894501,-6003.2587890625,303.9360046386719,0.8999783396720886,0.4337180554866791,0.3014335930347442,291.4735717773437,297.1499938964844,293.1499938964844,0.5967783331871033,-10189.1865234375,303.77294921875,0.979823648929596,0.5468385815620422,0.5166950821876526,292.02471923828125,297.1499938964844,293.1499938964844,0.0787389278411865,-9741.53515625,304.09771728515625,0.5619376301765442,0.1056274026632309,0.4843797385692596,287.46337890625,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0210266113281,287.4500427246094,1.0,0.4789305925369262,0.4353548884391784,0.4353548884391784,1.0,1.0,-2.4257638454437256,0.7532125115394592,1.6725512742996216,0.2069626003503799,0.0,0.0,1.0,121.6579818725586,219.0,-578.0277709960938,-19650.234375,1314.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.708251953125,301.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,20051.951171875,20160.0,0.0,0.0,0.4502311646938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440261960029602,1.4402791261672974,-1.713123856461607e-05,0.0,0.0004569274024106,0.0,0.0,332.1855163574219,0.0,0.0,0.0,0.7864260673522949,4.0,0.0,1.0
542940,291.88427734375,297.1499938964844,293.1499938964844,0.395228773355484,-6939.89892578125,304.0002746582031,0.8260654807090759,0.3812714219093323,0.3430690169334411,291.79449462890625,297.1499938964844,293.1499938964844,0.4554102718830108,-8168.1220703125,303.9692687988281,0.8561803698539734,0.428159236907959,0.4045352935791015,291.6888122558594,297.1499938964844,293.1499938964844,0.4853551387786865,-6343.69970703125,303.9505615234375,0.8708856105804443,0.4511854946613312,0.3145307600498199,291.60986328125,297.1499938964844,293.1499938964844,0.6329163312911987,-10609.0380859375,303.83746337890625,0.942206084728241,0.5615862011909485,0.5295873880386353,292.1405029296875,297.1499938964844,293.1499938964844,0.0858299732208252,-10414.515625,304.1033020019531,0.5426899790763855,0.1106360852718353,0.511683464050293,287.2657165527344,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1374206542969,287.259521484375,1.0,0.5116923451423645,0.4337514340877533,0.4337514340877533,1.0,1.0,-2.5250353813171387,0.7877749800682068,1.7372604608535769,0.2193044871091842,0.0,0.0,1.0,151.5068817138672,237.0,-340.1204528808594,-20276.91015625,1567.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338684082031,301.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.83984375,21240.0,0.0,0.0,0.4813854992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431096315383911,-1.7198637578985654e-05,0.0,0.0004885450471192,0.0,0.0,334.1477966308594,0.0,0.0,0.0,0.8028439283370972,4.0,0.0,1.0
543000,291.88427734375,297.1499938964844,293.1499938964844,0.395228773355484,-6939.89892578125,304.0002746582031,0.8260654807090759,0.3812714219093323,0.3430690169334411,291.79449462890625,297.1499938964844,293.1499938964844,0.4554102718830108,-8168.1220703125,303.9692687988281,0.8561803698539734,0.428159236907959,0.4045352935791015,291.6888122558594,297.1499938964844,293.1499938964844,0.4853551387786865,-6343.69970703125,303.9505615234375,0.8708856105804443,0.4511854946613312,0.3145307600498199,291.60986328125,297.1499938964844,293.1499938964844,0.6329163312911987,-10609.0380859375,303.83746337890625,0.942206084728241,0.5615862011909485,0.5295873880386353,292.1405029296875,297.1499938964844,293.1499938964844,0.0858299732208252,-10414.515625,304.1033020019531,0.5426899790763855,0.1106360852718353,0.511683464050293,287.2657165527344,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1374206542969,287.259521484375,1.0,0.5116923451423645,0.4337514340877533,0.4337514340877533,1.0,1.0,-2.5250353813171387,0.7877749800682068,1.7372604608535769,0.2193044871091842,0.0,0.0,1.0,151.5068817138672,237.0,-340.1204528808594,-20276.91015625,1567.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338684082031,301.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.83984375,21240.0,0.0,0.0,0.4813854992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431096315383911,-1.7198637578985654e-05,0.0,0.0004885450471192,0.0,0.0,334.1477966308594,0.0,0.0,0.0,0.8028439283370972,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156929552555084,-7207.83203125,304.0160522460937,0.810594379901886,0.3932274878025055,0.3547626733779907,291.8886413574219,297.1499938964844,293.1499938964844,0.4815643429756164,-8516.5732421875,303.98590087890625,0.8409484028816223,0.4433979392051697,0.4199313223361969,291.7894287109375,297.1499938964844,293.1499938964844,0.5141103267669678,-6621.65673828125,303.96905517578125,0.855181097984314,0.4677871465682983,0.326825350522995,291.7160339355469,297.1499938964844,293.1499938964844,0.6677957773208618,-11016.1953125,303.8830871582031,0.919931709766388,0.5790513753890991,0.5465211868286133,292.2404479980469,297.1499938964844,293.1499938964844,0.0922212526202201,-11017.4599609375,304.1081848144531,0.5336735248565674,0.1159233599901199,0.5393152236938477,287.2065124511719,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.20513916015625,1.0,0.5406178832054138,0.4322584867477417,0.4322584867477417,1.0,1.0,-2.625901937484741,0.82294762134552,1.8029544353485107,0.2319234758615493,0.0,0.0,1.0,177.44349670410156,240.0,-147.71141052246094,-21190.056640625,1824.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399658203125,301.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094196796417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.7994101654039696e-05,0.0,0.0005169962532818,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156929552555084,-7207.83203125,304.0160522460937,0.810594379901886,0.3932274878025055,0.3547626733779907,291.8886413574219,297.1499938964844,293.1499938964844,0.4815643429756164,-8516.5732421875,303.98590087890625,0.8409484028816223,0.4433979392051697,0.4199313223361969,291.7894287109375,297.1499938964844,293.1499938964844,0.5141103267669678,-6621.65673828125,303.96905517578125,0.855181097984314,0.4677871465682983,0.326825350522995,291.7160339355469,297.1499938964844,293.1499938964844,0.6677957773208618,-11016.1953125,303.8830871582031,0.919931709766388,0.5790513753890991,0.5465211868286133,292.2404479980469,297.1499938964844,293.1499938964844,0.0922212526202201,-11017.4599609375,304.1081848144531,0.5336735248565674,0.1159233599901199,0.5393152236938477,287.2065124511719,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.20513916015625,1.0,0.5406178832054138,0.4322584867477417,0.4322584867477417,1.0,1.0,-2.625901937484741,0.82294762134552,1.8029544353485107,0.2319234758615493,0.0,0.0,1.0,177.44349670410156,240.0,-147.71141052246094,-21190.056640625,1824.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399658203125,301.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094196796417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.7994101654039696e-05,0.0,0.0005169962532818,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335966408252716,-7438.0703125,304.03082275390625,0.8051432967185974,0.4045053720474243,0.3654849231243133,291.9745483398437,297.1499938964844,293.1499938964844,0.5049605965614319,-8822.56640625,304.0015869140625,0.8366376757621765,0.4579288959503174,0.4342698454856872,291.8807067871094,297.1499938964844,293.1499938964844,0.540087878704071,-6868.27001953125,303.9860534667969,0.850985050201416,0.4837377369403839,0.338386982679367,291.8090209960937,297.1499938964844,293.1499938964844,0.7000592947006226,-11390.5849609375,303.9180908203125,0.913137137889862,0.5965093970298767,0.5634675025939941,292.3274230957031,297.1499938964844,293.1499938964844,0.0981732755899429,-11575.017578125,304.1121826171875,0.5333294868469238,0.1213163211941719,0.5660303831100464,287.1927185058594,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1933898925781,1.0,0.5623824596405029,0.4309462010860443,0.4309462010860443,1.0,1.0,-2.722378730773926,0.856597900390625,1.8657808303833008,0.2440549582242965,0.0,0.0,1.0,194.7347869873047,243.0,-48.995079040527344,-22055.341796875,2051.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509521484375,302.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345525145530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106080460711382e-05,0.0,0.0005425028502941,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335966408252716,-7438.0703125,304.03082275390625,0.8051432967185974,0.4045053720474243,0.3654849231243133,291.9745483398437,297.1499938964844,293.1499938964844,0.5049605965614319,-8822.56640625,304.0015869140625,0.8366376757621765,0.4579288959503174,0.4342698454856872,291.8807067871094,297.1499938964844,293.1499938964844,0.540087878704071,-6868.27001953125,303.9860534667969,0.850985050201416,0.4837377369403839,0.338386982679367,291.8090209960937,297.1499938964844,293.1499938964844,0.7000592947006226,-11390.5849609375,303.9180908203125,0.913137137889862,0.5965093970298767,0.5634675025939941,292.3274230957031,297.1499938964844,293.1499938964844,0.0981732755899429,-11575.017578125,304.1121826171875,0.5333294868469238,0.1213163211941719,0.5660303831100464,287.1927185058594,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1933898925781,1.0,0.5623824596405029,0.4309462010860443,0.4309462010860443,1.0,1.0,-2.722378730773926,0.856597900390625,1.8657808303833008,0.2440549582242965,0.0,0.0,1.0,194.7347869873047,243.0,-48.995079040527344,-22055.341796875,2051.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509521484375,302.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345525145530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106080460711382e-05,0.0,0.0005425028502941,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416775405406952,-7540.75927734375,304.0378112792969,0.8045926690101624,0.4099023044109344,0.3705460429191589,292.0145874023437,297.1499938964844,293.1499938964844,0.5157164335250854,-8961.55078125,304.0090026855469,0.8366091847419739,0.464949756860733,0.4411172866821289,291.9231872558594,297.1499938964844,293.1499938964844,0.552108108997345,-6981.03125,303.9939880371094,0.8511262536048889,0.4914734661579132,0.3439366817474365,291.8520812988281,297.1499938964844,293.1499938964844,0.7149547934532166,-11562.0693359375,303.9331359863281,0.9127070903778076,0.6050368547439575,0.5716986656188965,292.3668518066406,297.1499938964844,293.1499938964844,0.1009792760014534,-11835.1484375,304.11395263671875,0.5348196029663086,0.1239908784627914,0.5789526700973511,287.20025634765625,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.2015991210937,1.0,0.5716227889060974,0.4303528070449829,0.4303528070449829,1.0,1.0,-2.7687814235687256,0.8727800250053406,1.89600133895874,0.2498812973499298,0.0,0.0,1.0,201.09136962890625,243.0,-14.944828033447266,-22493.1640625,2157.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12762451171875,302.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461065173149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542287253774,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
