time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.448546439409256,-7626.34521484375,304.04571533203125,0.8048807382583618,0.4151220619678497,0.3754182755947113,292.052978515625,297.1499938964844,293.1499938964844,0.525111198425293,-9080.8154296875,304.0175476074219,0.8373817205429077,0.4717968106269836,0.4477671682834625,291.9638366699219,297.1499938964844,293.1499938964844,0.5626897215843201,-7078.587890625,304.00311279296875,0.8521094918251038,0.4990316033363342,0.3493396937847137,291.893310546875,297.1499938964844,293.1499938964844,0.727986216545105,-11709.1181640625,303.9488830566406,0.9133756756782532,0.61338210105896,0.5797356367111206,292.4039611816406,297.1499938964844,293.1499938964844,0.1035166680812835,-12066.62109375,304.11590576171875,0.5369043350219727,0.1266192197799682,0.5915306210517883,287.2374572753906,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.24053955078125,1.0,0.5800601840019226,0.4298014938831329,0.4298014938831329,1.0,1.0,-2.813898801803589,0.888512909412384,1.9253857135772705,0.255547821521759,0.0,0.0,1.0,206.4187164306641,246.0,41.34653472900391,-23042.693359375,2258.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3932800292969,302.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572268962860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655144341289,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593469798564911,-7761.419921875,304.0558166503906,0.8064078092575073,0.4231011867523193,0.3828211724758148,292.1111145019531,297.1499938964844,293.1499938964844,0.5400102138519287,-9270.3935546875,304.0283508300781,0.8396536707878113,0.4823852777481079,0.4579992890357971,292.0253601074219,297.1499938964844,293.1499938964844,0.5794930458068848,-7233.81787109375,304.0146179199219,0.8547741770744324,0.510749340057373,0.3576768040657043,291.9557800292969,297.1499938964844,293.1499938964844,0.7485734224319458,-11943.357421875,303.96875,0.9158883094787598,0.626336932182312,0.5921601057052612,292.45916748046875,297.1499938964844,293.1499938964844,0.1075148656964302,-12430.0595703125,304.118408203125,0.5409318804740906,0.1306835561990738,0.6108188033103943,287.2811584472656,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.28369140625,1.0,0.5922726988792419,0.4290080070495605,0.4290080070495605,1.0,1.0,-2.8832316398620605,0.9126960039138794,1.9705356359481807,0.2642635405063629,0.0,0.0,1.0,213.3960876464844,246.0,61.787479400634766,-23743.173828125,2413.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8110656738281,303.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739986300468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825356347486,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619404077529907,-7793.79150390625,304.0580749511719,0.8069208860397339,0.4250255227088928,0.384600967168808,292.12506103515625,297.1499938964844,293.1499938964844,0.5436273813247681,-9316.3095703125,304.03076171875,0.8403552770614624,0.484962910413742,0.4604834318161011,292.04010009765625,297.1499938964844,293.1499938964844,0.58358234167099,-7271.5009765625,304.01715087890625,0.8555819988250732,0.5136076211929321,0.3597054481506347,291.9707946777344,297.1499938964844,293.1499938964844,0.7535637617111206,-12000.1650390625,303.9730834960937,0.9167085886001588,0.6295007467269897,0.5951874256134033,292.47222900390625,297.1499938964844,293.1499938964844,0.1084818542003631,-12517.4951171875,304.11895751953125,0.5420132279396057,0.1316679716110229,0.6154688596725464,287.29150390625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2939758300781,1.0,0.5951259136199951,0.4288261234760284,0.4288261234760284,1.0,1.0,-2.900023460388184,0.9185547828674316,1.981468677520752,0.2663765251636505,0.0,0.0,1.0,214.91395568847656,249.0,63.95442962646485,-23911.357421875,2451.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9147644042969,303.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779911279678345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865875282324,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742260873317718,-7946.6845703125,304.06817626953125,0.8098579049110413,0.4342169463634491,0.3930839598178863,292.1916198730469,297.1499938964844,293.1499938964844,0.5610191822052002,-9536.333984375,304.0414428710937,0.8442969918251038,0.4974270761013031,0.472471535205841,292.11041259765625,297.1499938964844,293.1499938964844,0.6033050417900085,-7452.60546875,304.02850341796875,0.8600839972496033,0.5274632573127747,0.3695211708545685,292.0423278808594,297.1499938964844,293.1499938964844,0.7775377035140991,-12272.919921875,303.9919738769531,0.921469748020172,0.644860029220581,0.6098588109016418,292.5336303710937,297.1499938964844,293.1499938964844,0.1130901575088501,-12931.568359375,304.1216125488281,0.5475398302078247,0.1363745331764221,0.6376265287399292,287.3420104980469,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443603515625,1.0,0.6084531545639038,0.4280117750167846,0.4280117750167846,1.0,1.0,-2.980700731277466,0.9467201232910156,2.03398060798645,0.2765467166900635,0.0,0.0,1.0,221.56256103515625,252.0,68.243896484375,-24721.736328125,2634.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4243469238281,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968076586723328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056838901713,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742260873317718,-7946.6845703125,304.06817626953125,0.8098579049110413,0.4342169463634491,0.3930839598178863,292.1916198730469,297.1499938964844,293.1499938964844,0.5610191822052002,-9536.333984375,304.0414428710937,0.8442969918251038,0.4974270761013031,0.472471535205841,292.11041259765625,297.1499938964844,293.1499938964844,0.6033050417900085,-7452.60546875,304.02850341796875,0.8600839972496033,0.5274632573127747,0.3695211708545685,292.0423278808594,297.1499938964844,293.1499938964844,0.7775377035140991,-12272.919921875,303.9919738769531,0.921469748020172,0.644860029220581,0.6098588109016418,292.5336303710937,297.1499938964844,293.1499938964844,0.1130901575088501,-12931.568359375,304.1216125488281,0.5475398302078247,0.1363745331764221,0.6376265287399292,287.3420104980469,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443603515625,1.0,0.6084531545639038,0.4280117750167846,0.4280117750167846,1.0,1.0,-2.980700731277466,0.9467201232910156,2.03398060798645,0.2765467166900635,0.0,0.0,1.0,221.56256103515625,252.0,68.243896484375,-24721.736328125,2634.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4243469238281,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968076586723328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056838901713,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.484315276145935,-8070.05126953125,304.0784912109375,0.8129405975341797,0.4426699578762054,0.4008788764476776,292.25347900390625,297.1499938964844,293.1499938964844,0.5759991407394409,-9722.978515625,304.0525207519531,0.8485127687454224,0.5091605186462402,0.4837431013584137,292.1756591796875,297.1499938964844,293.1499938964844,0.6204706430435181,-7607.87744140625,304.04022216796875,0.8648799061775208,0.540564239025116,0.3787913024425506,292.1089172363281,297.1499938964844,293.1499938964844,0.7982214689254761,-12504.9384765625,304.00994873046875,0.9266952276229858,0.6594136357307434,0.623748242855072,292.5893249511719,297.1499938964844,293.1499938964844,0.1170500814914703,-13281.064453125,304.1244506835937,0.5528797507286072,0.1406937688589096,0.6579214930534363,287.42315673828125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4257202148437,1.0,0.6205319166183472,0.4273573458194732,0.4273573458194732,1.0,1.0,-3.0558624267578125,0.9730253219604492,2.0828373432159424,0.2860922217369079,0.0,0.0,1.0,227.1761779785156,255.0,92.82362365722656,-25614.70703125,2809.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685607910156,303.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143619418144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234992761164,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.484315276145935,-8070.05126953125,304.0784912109375,0.8129405975341797,0.4426699578762054,0.4008788764476776,292.25347900390625,297.1499938964844,293.1499938964844,0.5759991407394409,-9722.978515625,304.0525207519531,0.8485127687454224,0.5091605186462402,0.4837431013584137,292.1756591796875,297.1499938964844,293.1499938964844,0.6204706430435181,-7607.87744140625,304.04022216796875,0.8648799061775208,0.540564239025116,0.3787913024425506,292.1089172363281,297.1499938964844,293.1499938964844,0.7982214689254761,-12504.9384765625,304.00994873046875,0.9266952276229858,0.6594136357307434,0.623748242855072,292.5893249511719,297.1499938964844,293.1499938964844,0.1170500814914703,-13281.064453125,304.1244506835937,0.5528797507286072,0.1406937688589096,0.6579214930534363,287.42315673828125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4257202148437,1.0,0.6205319166183472,0.4273573458194732,0.4273573458194732,1.0,1.0,-3.0558624267578125,0.9730253219604492,2.0828373432159424,0.2860922217369079,0.0,0.0,1.0,227.1761779785156,255.0,92.82362365722656,-25614.70703125,2809.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685607910156,303.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143619418144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234992761164,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942874908447265,-8193.0283203125,304.0856628417969,0.815838098526001,0.4504202902317047,0.4080178439617157,292.3110656738281,297.1499938964844,293.1499938964844,0.5909866690635681,-9910.6806640625,304.0599670410156,0.8526521921157837,0.5201885104179382,0.494322806596756,292.2362976074219,297.1499938964844,293.1499938964844,0.6376763582229614,-7764.212890625,304.0480651855469,0.8695988655090332,0.552947461605072,0.387539654970169,292.1709289550781,297.1499938964844,293.1499938964844,0.8189151287078857,-12739.7919921875,304.02203369140625,0.9318711161613464,0.673206627368927,0.6368883848190308,292.6400146484375,297.1499938964844,293.1499938964844,0.1208290383219719,-13614.1416015625,304.12664794921875,0.5577302575111389,0.1446085274219513,0.6763243675231934,287.4729309082031,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4748840332031,1.0,0.6316342949867249,0.4268558025360107,0.4268558025360107,1.0,1.0,-3.125607490539551,0.9975454211235046,2.1280620098114014,0.2950612306594848,0.0,0.0,1.0,232.1996307373047,258.0,74.36487579345703,-26318.85546875,2977.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821350097656,304.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305139064788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398914847522,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942874908447265,-8193.0283203125,304.0856628417969,0.815838098526001,0.4504202902317047,0.4080178439617157,292.3110656738281,297.1499938964844,293.1499938964844,0.5909866690635681,-9910.6806640625,304.0599670410156,0.8526521921157837,0.5201885104179382,0.494322806596756,292.2362976074219,297.1499938964844,293.1499938964844,0.6376763582229614,-7764.212890625,304.0480651855469,0.8695988655090332,0.552947461605072,0.387539654970169,292.1709289550781,297.1499938964844,293.1499938964844,0.8189151287078857,-12739.7919921875,304.02203369140625,0.9318711161613464,0.673206627368927,0.6368883848190308,292.6400146484375,297.1499938964844,293.1499938964844,0.1208290383219719,-13614.1416015625,304.12664794921875,0.5577302575111389,0.1446085274219513,0.6763243675231934,287.4729309082031,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4748840332031,1.0,0.6316342949867249,0.4268558025360107,0.4268558025360107,1.0,1.0,-3.125607490539551,0.9975454211235046,2.1280620098114014,0.2950612306594848,0.0,0.0,1.0,232.1996307373047,258.0,74.36487579345703,-26318.85546875,2977.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821350097656,304.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305139064788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398914847522,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990147054195404,-8251.240234375,304.0887756347656,0.8171719312667847,0.4540389478206634,0.411354124546051,292.3384094238281,297.1499938964844,293.1499938964844,0.5982306003570557,-10001.1826171875,304.06317138671875,0.854636549949646,0.5254443883895874,0.4993656277656555,292.2650146484375,297.1499938964844,293.1499938964844,0.6460270881652832,-7839.8876953125,304.0514221191406,0.8718687891960144,0.5588768124580383,0.3917284607887268,292.20037841796875,297.1499938964844,293.1499938964844,0.8289481401443481,-12853.6845703125,304.02703857421875,0.934355080127716,0.6798260807991028,0.6431941390037537,292.6636962890625,297.1499938964844,293.1499938964844,0.1225959733128547,-13769.1494140625,304.127685546875,0.559931755065918,0.1464163661003112,0.6848357915878296,287.493896484375,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4956970214844,1.0,0.6368744373321533,0.426656424999237,0.426656424999237,1.0,1.0,-3.158534526824951,1.0091679096221924,2.149366617202759,0.2993428707122803,0.0,0.0,1.0,234.57090759277344,258.0,66.75350952148438,-26648.888671875,3058.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4806823730469,304.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380632519721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.00064755306812,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026799440383911,-8294.9794921875,304.0932312011719,0.81840980052948,0.4574795663356781,0.4145358800888061,292.3648986816406,297.1499938964844,293.1499938964844,0.6042523980140686,-10074.6943359375,304.0679931640625,0.8565384745597839,0.5305212140083313,0.5042446255683899,292.2928466796875,297.1499938964844,293.1499938964844,0.6530764102935791,-7902.3818359375,304.0565185546875,0.8740516901016235,0.5646224021911621,0.3957938849925995,292.2289428710937,297.1499938964844,293.1499938964844,0.8373642563819885,-12946.71875,304.0340881347656,0.936732292175293,0.6862473487854004,0.6493224501609802,292.6863708496094,297.1499938964844,293.1499938964844,0.1240638867020607,-13895.154296875,304.12908935546875,0.5619714260101318,0.1481253504753112,0.6929008960723877,287.5382080078125,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.54083251953125,1.0,0.6419258713722229,0.4264889657497406,0.4264889657497406,1.0,1.0,-3.190181970596313,1.0203723907470703,2.169809579849243,0.3034939169883728,0.0,0.0,1.0,236.88040161132807,261.0,91.62371063232422,-27093.15625,3138.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65411376953125,304.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.645490288734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550905527547,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106923580169678,-8392.896484375,304.0987548828125,0.8205636739730835,0.4638617932796478,0.4204366207122803,292.4154052734375,297.1499938964844,293.1499938964844,0.6171991229057312,-10235.2490234375,304.0736999511719,0.8600428104400635,0.5401642918586731,0.5135072469711304,292.34576416015625,297.1499938964844,293.1499938964844,0.6681724190711975,-8038.15771484375,304.0624694824219,0.87810218334198,0.5756005644798279,0.4035532474517822,292.28338623046875,297.1499938964844,293.1499938964844,0.8554378747940063,-13150.8994140625,304.0425109863281,0.9410962462425232,0.6985376477241516,0.661036491394043,292.7288513183594,297.1499938964844,293.1499938964844,0.127059519290924,-14155.048828125,304.13104248046875,0.5655413866043091,0.1512505561113357,0.707703709602356,287.5841064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.6514925360679626,0.4262433350086212,0.4262433350086212,1.0,1.0,-3.249633312225342,1.041529417037964,2.208103895187378,0.3114002048969269,0.0,0.0,1.0,241.3726501464844,264.0,68.74127197265625,-27700.423828125,3293.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749450683594,304.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596159338951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.000669426342938,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106923580169678,-8392.896484375,304.0987548828125,0.8205636739730835,0.4638617932796478,0.4204366207122803,292.4154052734375,297.1499938964844,293.1499938964844,0.6171991229057312,-10235.2490234375,304.0736999511719,0.8600428104400635,0.5401642918586731,0.5135072469711304,292.34576416015625,297.1499938964844,293.1499938964844,0.6681724190711975,-8038.15771484375,304.0624694824219,0.87810218334198,0.5756005644798279,0.4035532474517822,292.28338623046875,297.1499938964844,293.1499938964844,0.8554378747940063,-13150.8994140625,304.0425109863281,0.9410962462425232,0.6985376477241516,0.661036491394043,292.7288513183594,297.1499938964844,293.1499938964844,0.127059519290924,-14155.048828125,304.13104248046875,0.5655413866043091,0.1512505561113357,0.707703709602356,287.5841064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.6514925360679626,0.4262433350086212,0.4262433350086212,1.0,1.0,-3.249633312225342,1.041529417037964,2.208103895187378,0.3114002048969269,0.0,0.0,1.0,241.3726501464844,264.0,68.74127197265625,-27700.423828125,3293.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749450683594,304.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596159338951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.000669426342938,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182603597640991,-8485.4248046875,304.10321044921875,0.8223205804824829,0.4696080088615417,0.4257673919200897,292.4627990722656,297.1499938964844,293.1499938964844,0.6297486424446106,-10390.634765625,304.07818603515625,0.8631604909896851,0.5491580963134766,0.5221560001373291,292.3952331542969,297.1499938964844,293.1499938964844,0.6829048991203308,-8170.41650390625,304.0670471191406,0.8817529082298279,0.5859358310699463,0.4108622968196869,292.3343811035156,297.1499938964844,293.1499938964844,0.8730995059013367,-13350.6513671875,304.0488586425781,0.944971799850464,0.7101430892944336,0.672101616859436,292.7678527832031,297.1499938964844,293.1499938964844,0.1297928392887115,-14391.556640625,304.1328125,0.5684719085693359,0.1540047526359558,0.7208208441734314,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171875,1.0,0.6603994369506836,0.4261020123958587,0.4261020123958587,1.0,1.0,-3.304316282272339,1.0611358880996704,2.243180513381958,0.3188194334506988,0.0,0.0,1.0,245.72433471679688,267.0,50.66937255859375,-28243.474609375,3441.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726120114326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826156750321,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182603597640991,-8485.4248046875,304.10321044921875,0.8223205804824829,0.4696080088615417,0.4257673919200897,292.4627990722656,297.1499938964844,293.1499938964844,0.6297486424446106,-10390.634765625,304.07818603515625,0.8631604909896851,0.5491580963134766,0.5221560001373291,292.3952331542969,297.1499938964844,293.1499938964844,0.6829048991203308,-8170.41650390625,304.0670471191406,0.8817529082298279,0.5859358310699463,0.4108622968196869,292.3343811035156,297.1499938964844,293.1499938964844,0.8730995059013367,-13350.6513671875,304.0488586425781,0.944971799850464,0.7101430892944336,0.672101616859436,292.7678527832031,297.1499938964844,293.1499938964844,0.1297928392887115,-14391.556640625,304.1328125,0.5684719085693359,0.1540047526359558,0.7208208441734314,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171875,1.0,0.6603994369506836,0.4261020123958587,0.4261020123958587,1.0,1.0,-3.304316282272339,1.0611358880996704,2.243180513381958,0.3188194334506988,0.0,0.0,1.0,245.72433471679688,267.0,50.66937255859375,-28243.474609375,3441.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726120114326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826156750321,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239129066467285,-8552.5888671875,304.1092529296875,0.8236502408981323,0.4747074544429779,0.430527925491333,292.5075378417969,297.1499938964844,293.1499938964844,0.6401362419128418,-10516.71875,304.08465576171875,0.8658450841903687,0.5574923753738403,0.5301934480667114,292.4417724609375,297.1499938964844,293.1499938964844,0.6953758597373962,-8280.306640625,304.0737609863281,0.8849578499794006,0.5956181287765503,0.4177240133285522,292.3825378417969,297.1499938964844,293.1499938964844,0.8879981637001038,-13515.697265625,304.0575256347656,0.9483125805854796,0.721038281917572,0.6825132966041565,292.8037414550781,297.1499938964844,293.1499938964844,0.1319181770086288,-14571.45703125,304.13494873046875,0.5707851648330688,0.1564077585935592,0.7323649525642395,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686911582946777,0.4260543286800384,0.4260543286800384,1.0,1.0,-3.354367017745972,1.0792397260665894,2.2751271724700928,0.3257730603218078,0.0,0.0,1.0,249.99771118164065,270.0,65.59687805175781,-28884.900390625,3581.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850541830062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952428957447,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239129066467285,-8552.5888671875,304.1092529296875,0.8236502408981323,0.4747074544429779,0.430527925491333,292.5075378417969,297.1499938964844,293.1499938964844,0.6401362419128418,-10516.71875,304.08465576171875,0.8658450841903687,0.5574923753738403,0.5301934480667114,292.4417724609375,297.1499938964844,293.1499938964844,0.6953758597373962,-8280.306640625,304.0737609863281,0.8849578499794006,0.5956181287765503,0.4177240133285522,292.3825378417969,297.1499938964844,293.1499938964844,0.8879981637001038,-13515.697265625,304.0575256347656,0.9483125805854796,0.721038281917572,0.6825132966041565,292.8037414550781,297.1499938964844,293.1499938964844,0.1319181770086288,-14571.45703125,304.13494873046875,0.5707851648330688,0.1564077585935592,0.7323649525642395,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686911582946777,0.4260543286800384,0.4260543286800384,1.0,1.0,-3.354367017745972,1.0792397260665894,2.2751271724700928,0.3257730603218078,0.0,0.0,1.0,249.99771118164065,270.0,65.59687805175781,-28884.900390625,3581.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850541830062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952428957447,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297939777374268,-8623.8046875,304.1130065917969,0.8245830535888672,0.4792141616344452,0.4347482323646545,292.5497436523437,297.1499938964844,293.1499938964844,0.650913655757904,-10648.8984375,304.0884704589844,0.8681138157844543,0.565212070941925,0.5376431345939636,292.48541259765625,297.1499938964844,293.1499938964844,0.7083487510681152,-8395.6796875,304.0775146484375,0.8877435326576233,0.6047101616859436,0.4241654276847839,292.4278259277344,297.1499938964844,293.1499938964844,0.9035542607307434,-13690.466796875,304.0624084472656,0.9511620998382568,0.7312946319580078,0.6923075914382935,292.8367614746094,297.1499938964844,293.1499938964844,0.1339789479970932,-14747.720703125,304.13653564453125,0.5725273489952087,0.1584782004356384,0.7424060702323914,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763955950737,0.4260892868041992,0.4260892868041992,1.0,1.0,-3.400008201599121,1.0959162712097168,2.3040919303894043,0.3322798013687134,0.0,0.0,1.0,254.1970672607422,273.0,45.83061599731445,-29342.79296875,3714.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966264247894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069872808642,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297939777374268,-8623.8046875,304.1130065917969,0.8245830535888672,0.4792141616344452,0.4347482323646545,292.5497436523437,297.1499938964844,293.1499938964844,0.650913655757904,-10648.8984375,304.0884704589844,0.8681138157844543,0.565212070941925,0.5376431345939636,292.48541259765625,297.1499938964844,293.1499938964844,0.7083487510681152,-8395.6796875,304.0775146484375,0.8877435326576233,0.6047101616859436,0.4241654276847839,292.4278259277344,297.1499938964844,293.1499938964844,0.9035542607307434,-13690.466796875,304.0624084472656,0.9511620998382568,0.7312946319580078,0.6923075914382935,292.8367614746094,297.1499938964844,293.1499938964844,0.1339789479970932,-14747.720703125,304.13653564453125,0.5725273489952087,0.1584782004356384,0.7424060702323914,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763955950737,0.4260892868041992,0.4260892868041992,1.0,1.0,-3.400008201599121,1.0959162712097168,2.3040919303894043,0.3322798013687134,0.0,0.0,1.0,254.1970672607422,273.0,45.83061599731445,-29342.79296875,3714.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966264247894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069872808642,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.532518744468689,-8656.705078125,304.1147766113281,0.824912428855896,0.4812521636486053,0.436666876077652,292.5699157714844,297.1499938964844,293.1499938964844,0.6560873985290527,-10712.1474609375,304.0902404785156,0.8691024780273438,0.5688486099243164,0.5411588549613953,292.5061950683594,297.1499938964844,293.1499938964844,0.7146389484405518,-8451.44140625,304.0792541503906,0.8889912962913513,0.6090426445007324,0.4272384345531463,292.449462890625,297.1499938964844,293.1499938964844,0.9111111760139464,-13775.1669921875,304.0645751953125,0.952421486377716,0.7361921072006226,0.6969894170761108,292.852294921875,297.1499938964844,293.1499938964844,0.1349109858274459,-14827.25,304.1372985839844,0.5732043385505676,0.1593969464302063,0.7469000220298767,287.71514892578125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800394654273987,0.426134318113327,0.426134318113327,1.0,1.0,-3.4212777614593506,1.1037529706954956,2.3175249099731445,0.3353776037693023,0.0,0.0,1.0,256.26910400390625,273.0,39.6995735168457,-29557.57421875,3778.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020524740219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124940166249,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341328978538513,-8674.662109375,304.11822509765625,0.8251472115516663,0.4831385612487793,0.4384574592113495,292.5896301269531,297.1499938964844,293.1499938964844,0.6599437594413757,-10757.4443359375,304.0940856933594,0.869989812374115,0.5723281502723694,0.5445348620414734,292.5264587402344,297.1499938964844,293.1499938964844,0.7195290327072144,-8493.3154296875,304.0832214355469,0.890137791633606,0.6132218837738037,0.430212140083313,292.4705810546875,297.1499938964844,293.1499938964844,0.9169549345970154,-13837.9541015625,304.0694580078125,0.9535670876502992,0.7409200072288513,0.7015247344970703,292.8671875,297.1499938964844,293.1499938964844,0.1355350613594055,-14877.7666015625,304.1384582519531,0.5737571716308594,0.1602409482002258,0.7510630488395691,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835493445396423,0.4261968731880188,0.4261968731880188,1.0,1.0,-3.441532850265503,1.1112620830535889,2.330270528793335,0.3383760750293731,0.0,0.0,1.0,258.32916259765625,276.0,66.21747589111328,-29896.361328125,3840.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074670195579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179891108535,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382459163665771,-8723.5595703125,304.1219482421875,0.8253306150436401,0.4864972531795501,0.4416535794734955,292.6274719238281,297.1499938964844,293.1499938964844,0.668797492980957,-10864.650390625,304.0979309082031,0.8714541792869568,0.5788493156433105,0.5508617758750916,292.5651550292969,297.1499938964844,293.1499938964844,0.7306080460548401,-8590.6826171875,304.08697509765625,0.8921231031417847,0.6211696267127991,0.435859352350235,292.51104736328125,297.1499938964844,293.1499938964844,0.9302539229393004,-13985.7275390625,304.0740966796875,0.9555155038833618,0.7499215602874756,0.7101447582244873,292.895263671875,297.1499938964844,293.1499938964844,0.136948749423027,-14996.7685546875,304.13995361328125,0.5744984149932861,0.1617123037576675,0.7584157586097717,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901705861091614,0.4263718128204345,0.4263718128204345,1.0,1.0,-3.4789953231811523,1.1252976655960083,2.3536977767944336,0.3440664708614349,0.0,0.0,1.0,262.41900634765625,279.0,47.68326950073242,-30294.640625,3958.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178221940994263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284982712008,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382459163665771,-8723.5595703125,304.1219482421875,0.8253306150436401,0.4864972531795501,0.4416535794734955,292.6274719238281,297.1499938964844,293.1499938964844,0.668797492980957,-10864.650390625,304.0979309082031,0.8714541792869568,0.5788493156433105,0.5508617758750916,292.5651550292969,297.1499938964844,293.1499938964844,0.7306080460548401,-8590.6826171875,304.08697509765625,0.8921231031417847,0.6211696267127991,0.435859352350235,292.51104736328125,297.1499938964844,293.1499938964844,0.9302539229393004,-13985.7275390625,304.0740966796875,0.9555155038833618,0.7499215602874756,0.7101447582244873,292.895263671875,297.1499938964844,293.1499938964844,0.136948749423027,-14996.7685546875,304.13995361328125,0.5744984149932861,0.1617123037576675,0.7584157586097717,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901705861091614,0.4263718128204345,0.4263718128204345,1.0,1.0,-3.4789953231811523,1.1252976655960083,2.3536977767944336,0.3440664708614349,0.0,0.0,1.0,262.41900634765625,279.0,47.68326950073242,-30294.640625,3958.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178221940994263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284982712008,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.541947603225708,-8767.5517578125,304.1251220703125,0.8252010345458984,0.4893407225608825,0.4443893134593963,292.66326904296875,297.1499938964844,293.1499938964844,0.6772447228431702,-10966.783203125,304.1011962890625,0.8725751042366028,0.58482426404953,0.5566748380661011,292.6015014648437,297.1499938964844,293.1499938964844,0.7413617968559265,-8685.0537109375,304.0900573730469,0.8937782049179077,0.628613293170929,0.4411559700965881,292.5491943359375,297.1499938964844,293.1499938964844,0.9431989789009094,-14129.5302734375,304.07781982421875,0.9571073651313782,0.7583733797073364,0.7182471752166748,292.9211120605469,297.1499938964844,293.1499938964844,0.1381675153970718,-15099.37109375,304.1412658691406,0.574822187423706,0.1629183143377304,0.7645655870437622,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962945461273193,0.4266052544116974,0.4266052544116974,1.0,1.0,-3.512796401977539,1.1381548643112185,2.3746416568756104,0.3493931591510772,0.0,0.0,1.0,266.438720703125,282.0,35.54612350463867,-30650.044921875,4068.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273443937301636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381620816886,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.541947603225708,-8767.5517578125,304.1251220703125,0.8252010345458984,0.4893407225608825,0.4443893134593963,292.66326904296875,297.1499938964844,293.1499938964844,0.6772447228431702,-10966.783203125,304.1011962890625,0.8725751042366028,0.58482426404953,0.5566748380661011,292.6015014648437,297.1499938964844,293.1499938964844,0.7413617968559265,-8685.0537109375,304.0900573730469,0.8937782049179077,0.628613293170929,0.4411559700965881,292.5491943359375,297.1499938964844,293.1499938964844,0.9431989789009094,-14129.5302734375,304.07781982421875,0.9571073651313782,0.7583733797073364,0.7182471752166748,292.9211120605469,297.1499938964844,293.1499938964844,0.1381675153970718,-15099.37109375,304.1412658691406,0.574822187423706,0.1629183143377304,0.7645655870437622,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962945461273193,0.4266052544116974,0.4266052544116974,1.0,1.0,-3.512796401977539,1.1381548643112185,2.3746416568756104,0.3493931591510772,0.0,0.0,1.0,266.438720703125,282.0,35.54612350463867,-30650.044921875,4068.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273443937301636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381620816886,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437552332878113,-8786.765625,304.1302490234375,0.8247416019439697,0.4916521608829498,0.4466592967510223,292.6973876953125,297.1499938964844,293.1499938964844,0.6834551095962524,-11039.3056640625,304.10693359375,0.8733340501785278,0.590234100818634,0.5619682669639587,292.63592529296875,297.1499938964844,293.1499938964844,0.7497982382774353,-8757.0634765625,304.0957946777344,0.8950827121734619,0.6355283260345459,0.4460946023464203,292.5854797363281,297.1499938964844,293.1499938964844,0.9533286690711976,-14238.4150390625,304.08477783203125,0.958325445652008,0.7662352919578552,0.7258134484291077,292.9449768066406,297.1499938964844,293.1499938964844,0.1388366967439651,-15151.7783203125,304.1430053710937,0.5747501850128174,0.1638760566711425,0.7696097493171692,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.701943039894104,0.4268938302993774,0.4268938302993774,1.0,1.0,-3.543008327484131,1.149858832359314,2.3931496143341064,0.3543695509433746,0.0,0.0,1.0,270.4171447753906,285.0,54.61658477783203,-31121.552734375,4171.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.279296875,27720.0,0.0,0.0,0.7365686893463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688882827758789,1.68890643119812,-2.3556174710392952e-05,0.0,0.0007475236197933,0.0,0.0,535.6193237304688,0.0,0.0,0.0,0.9221855998039246,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437552332878113,-8786.765625,304.1302490234375,0.8247416019439697,0.4916521608829498,0.4466592967510223,292.6973876953125,297.1499938964844,293.1499938964844,0.6834551095962524,-11039.3056640625,304.10693359375,0.8733340501785278,0.590234100818634,0.5619682669639587,292.63592529296875,297.1499938964844,293.1499938964844,0.7497982382774353,-8757.0634765625,304.0957946777344,0.8950827121734619,0.6355283260345459,0.4460946023464203,292.5854797363281,297.1499938964844,293.1499938964844,0.9533286690711976,-14238.4150390625,304.08477783203125,0.958325445652008,0.7662352919578552,0.7258134484291077,292.9449768066406,297.1499938964844,293.1499938964844,0.1388366967439651,-15151.7783203125,304.1430053710937,0.5747501850128174,0.1638760566711425,0.7696097493171692,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.701943039894104,0.4268938302993774,0.4268938302993774,1.0,1.0,-3.543008327484131,1.149858832359314,2.3931496143341064,0.3543695509433746,0.0,0.0,1.0,270.4171447753906,285.0,54.61658477783203,-31121.552734375,4171.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.279296875,27720.0,0.0,0.0,0.7365686893463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688882827758789,1.68890643119812,-2.3556174710392952e-05,0.0,0.0007475236197933,0.0,0.0,535.6193237304688,0.0,0.0,0.0,0.9221855998039246,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458853244781494,-8811.279296875,304.1332702636719,0.8239920139312744,0.49348846077919,0.4484951198101043,292.72979736328125,297.1499938964844,293.1499938964844,0.6901284456253052,-11119.0869140625,304.11016845703125,0.8737710118293762,0.5951300859451294,0.5667690634727478,292.66827392578125,297.1499938964844,293.1499938964844,0.7588595747947693,-8835.8681640625,304.0987548828125,0.8960848450660706,0.6419857740402222,0.4507047235965729,292.6197204589844,297.1499938964844,293.1499938964844,0.9642460942268372,-14358.62890625,304.0882873535156,0.9592262506484984,0.7735900282859802,0.7328848242759705,292.96697998046875,297.1499938964844,293.1499938964844,0.1395327448844909,-15208.9765625,304.1441955566406,0.5743260979652405,0.1646053045988083,0.7736196517944336,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071396708488464,0.4272325932979584,0.4272325932979584,1.0,1.0,-3.569871425628662,1.1604903936386108,2.409381151199341,0.3590152561664581,0.0,0.0,1.0,274.33868408203125,288.0,39.688262939453125,-31423.896484375,4265.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.745132327079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0007562146056443,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458853244781494,-8811.279296875,304.1332702636719,0.8239920139312744,0.49348846077919,0.4484951198101043,292.72979736328125,297.1499938964844,293.1499938964844,0.6901284456253052,-11119.0869140625,304.11016845703125,0.8737710118293762,0.5951300859451294,0.5667690634727478,292.66827392578125,297.1499938964844,293.1499938964844,0.7588595747947693,-8835.8681640625,304.0987548828125,0.8960848450660706,0.6419857740402222,0.4507047235965729,292.6197204589844,297.1499938964844,293.1499938964844,0.9642460942268372,-14358.62890625,304.0882873535156,0.9592262506484984,0.7735900282859802,0.7328848242759705,292.96697998046875,297.1499938964844,293.1499938964844,0.1395327448844909,-15208.9765625,304.1441955566406,0.5743260979652405,0.1646053045988083,0.7736196517944336,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071396708488464,0.4272325932979584,0.4272325932979584,1.0,1.0,-3.569871425628662,1.1604903936386108,2.409381151199341,0.3590152561664581,0.0,0.0,1.0,274.33868408203125,288.0,39.688262939453125,-31423.896484375,4265.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.745132327079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0007562146056443,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467478632926941,-8821.04296875,304.1347351074219,0.8235176205635071,0.4942306578159332,0.4492573738098144,292.745361328125,297.1499938964844,293.1499938964844,0.6932437419891357,-11156.189453125,304.1117248535156,0.8738795518875122,0.5973886251449585,0.5689929723739624,292.6837463378906,297.1499938964844,293.1499938964844,0.7632016539573669,-8873.5234375,304.10015869140625,0.8964849710464478,0.6450472474098206,0.4528948366641998,292.6361083984375,297.1499938964844,293.1499938964844,0.9694880843162536,-14416.1962890625,304.0899658203125,0.959573209285736,0.7770828604698181,0.7362493872642517,292.9773254394531,297.1499938964844,293.1499938964844,0.1398092210292816,-15231.4931640625,304.1447448730469,0.5739960670471191,0.16489078104496,0.7752660512924194,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095773816108704,0.4274192750453949,0.4274192750453949,1.0,1.0,-3.5821282863616943,1.1654305458068848,2.4166977405548096,0.3612239956855774,0.0,0.0,1.0,276.27557373046875,288.0,35.81654739379883,-31566.892578125,4310.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.92578125,28800.0,0.0,0.0,0.7491236329078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928794384002686,1.6929030418395996,-2.3667793357162736e-05,0.0,0.0007602652185596,0.0,0.0,539.4307861328125,0.0,0.0,0.0,0.9391708374023438,4.0,0.0,1.0
