time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465137362480164,-8816.1494140625,304.137939453125,0.8229740858078003,0.4948504567146301,0.4499172866344452,292.7606506347656,297.1499938964844,293.1499938964844,0.6950132846832275,-11175.232421875,304.1154479980469,0.8739122152328491,0.5995150804519653,0.5711008906364441,292.6988525390625,297.1499938964844,293.1499938964844,0.7661094069480896,-8897.189453125,304.1039123535156,0.8968140482902527,0.6479862928390503,0.4550079703330993,292.6521911621094,297.1499938964844,293.1499938964844,0.9729804396629332,-14451.6796875,304.0945129394531,0.9598469138145448,0.7804370522499084,0.7394978404045105,292.9872436523437,297.1499938964844,293.1499938964844,0.1397939920425415,-15226.7001953125,304.1457214355469,0.5735912919044495,0.1651269793510437,0.7766962647438049,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.9299621582031,1.0,0.7119145393371582,0.4276173412799835,0.4276173412799835,1.0,1.0,-3.59363055229187,1.1701301336288452,2.423500299453736,0.3633624315261841,0.0,0.0,1.0,278.2036437988281,291.0,63.08697509765625,-31836.212890625,4352.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7265625,28800.0,0.0,0.0,0.7531530857086182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171728610992432,1.7171971797943115,-2.4351949832635e-05,0.0,0.0007643545977771,0.0,0.0,562.9888916015625,0.0,0.0,0.0,0.9378480315208436,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470362901687622,-8820.6904296875,304.1410522460937,0.8216742873191833,0.4957452714443207,0.4509213864803314,292.7900695800781,297.1499938964844,293.1499938964844,0.6998246312141418,-11231.716796875,304.1189270019531,0.8737475275993347,0.6034084558486938,0.5749619007110596,292.7276916503906,297.1499938964844,293.1499938964844,0.773406445980072,-8959.9189453125,304.1070861816406,0.8972596526145935,0.653564453125,0.4590030312538147,292.6830444335937,297.1499938964844,293.1499938964844,0.9817591905593872,-14547.119140625,304.09832763671875,0.960169553756714,0.786787211894989,0.7456305027008057,293.0059509277344,297.1499938964844,293.1499938964844,0.1400088369846344,-15242.0400390625,304.14678955078125,0.5725585222244263,0.1654560565948486,0.7789111733436584,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162851095199585,0.4280469417572021,0.4280469417572021,1.0,1.0,-3.614335298538208,1.1787972450256348,2.435538053512573,0.3674144446849823,0.0,0.0,1.0,282.0334167480469,294.0,47.42374801635742,-32103.79296875,4432.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608522176742554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721682777628,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470362901687622,-8820.6904296875,304.1410522460937,0.8216742873191833,0.4957452714443207,0.4509213864803314,292.7900695800781,297.1499938964844,293.1499938964844,0.6998246312141418,-11231.716796875,304.1189270019531,0.8737475275993347,0.6034084558486938,0.5749619007110596,292.7276916503906,297.1499938964844,293.1499938964844,0.773406445980072,-8959.9189453125,304.1070861816406,0.8972596526145935,0.653564453125,0.4590030312538147,292.6830444335937,297.1499938964844,293.1499938964844,0.9817591905593872,-14547.119140625,304.09832763671875,0.960169553756714,0.786787211894989,0.7456305027008057,293.0059509277344,297.1499938964844,293.1499938964844,0.1400088369846344,-15242.0400390625,304.14678955078125,0.5725585222244263,0.1654560565948486,0.7789111733436584,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162851095199585,0.4280469417572021,0.4280469417572021,1.0,1.0,-3.614335298538208,1.1787972450256348,2.435538053512573,0.3674144446849823,0.0,0.0,1.0,282.0334167480469,294.0,47.42374801635742,-32103.79296875,4432.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608522176742554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721682777628,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471565127372742,-8820.455078125,304.1438293457031,0.8201243877410889,0.4961745142936706,0.451512724161148,292.8180847167969,297.1499938964844,293.1499938964844,0.7042632102966309,-11283.8515625,304.12188720703125,0.8733387589454651,0.6068455576896667,0.5783982276916504,292.754638671875,297.1499938964844,293.1499938964844,0.780492901802063,-9020.9755859375,304.10955810546875,0.8975076079368591,0.6587947010993958,0.4627588391304016,292.712158203125,297.1499938964844,293.1499938964844,0.990244448184967,-14639.5927734375,304.1014099121094,0.9602746367454528,0.7927098870277405,0.7513633370399475,293.0231628417969,297.1499938964844,293.1499938964844,0.1401078104972839,-15247.99609375,304.1476745605469,0.5712805986404419,0.1656143814325332,0.7803484201431274,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202818989753723,0.4285169541835785,0.4285169541835785,1.0,1.0,-3.632328510284424,1.186604380607605,2.4457242488861084,0.3712085783481598,0.0,0.0,1.0,285.800537109375,297.0,38.068824768066406,-32341.15234375,4505.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678666710853577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007792870746925,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471565127372742,-8820.455078125,304.1438293457031,0.8201243877410889,0.4961745142936706,0.451512724161148,292.8180847167969,297.1499938964844,293.1499938964844,0.7042632102966309,-11283.8515625,304.12188720703125,0.8733387589454651,0.6068455576896667,0.5783982276916504,292.754638671875,297.1499938964844,293.1499938964844,0.780492901802063,-9020.9755859375,304.10955810546875,0.8975076079368591,0.6587947010993958,0.4627588391304016,292.712158203125,297.1499938964844,293.1499938964844,0.990244448184967,-14639.5927734375,304.1014099121094,0.9602746367454528,0.7927098870277405,0.7513633370399475,293.0231628417969,297.1499938964844,293.1499938964844,0.1401078104972839,-15247.99609375,304.1476745605469,0.5712805986404419,0.1656143814325332,0.7803484201431274,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202818989753723,0.4285169541835785,0.4285169541835785,1.0,1.0,-3.632328510284424,1.186604380607605,2.4457242488861084,0.3712085783481598,0.0,0.0,1.0,285.800537109375,297.0,38.068824768066406,-32341.15234375,4505.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678666710853577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007792870746925,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455092191696167,-8797.1865234375,304.14849853515625,0.8183212280273438,0.4961815774440765,0.4517199099063873,292.8449401855469,297.1499938964844,293.1499938964844,0.7065351009368896,-11307.76171875,304.1272888183594,0.8726646304130554,0.6098111271858215,0.5813987255096436,292.7802734375,297.1499938964844,293.1499938964844,0.7853572964668274,-9060.96484375,304.11474609375,0.8975180387496948,0.6636109948158264,0.4662413597106933,292.74005126953125,297.1499938964844,293.1499938964844,0.9959930181503296,-14698.6533203125,304.1077880859375,0.9601284265518188,0.7981483936309814,0.7566617131233215,293.0390014648437,297.1499938964844,293.1499938964844,0.1397491246461868,-15212.013671875,304.1490173339844,0.569765567779541,0.1656144857406616,0.7810849547386169,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.723922848701477,0.4290271997451782,0.4290271997451782,1.0,1.0,-3.64764142036438,1.1935633420944214,2.454078197479248,0.3747526407241821,0.0,0.0,1.0,289.53436279296875,300.0,57.53438949584961,-32699.7265625,4570.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747156023979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862378843128,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455092191696167,-8797.1865234375,304.14849853515625,0.8183212280273438,0.4961815774440765,0.4517199099063873,292.8449401855469,297.1499938964844,293.1499938964844,0.7065351009368896,-11307.76171875,304.1272888183594,0.8726646304130554,0.6098111271858215,0.5813987255096436,292.7802734375,297.1499938964844,293.1499938964844,0.7853572964668274,-9060.96484375,304.11474609375,0.8975180387496948,0.6636109948158264,0.4662413597106933,292.74005126953125,297.1499938964844,293.1499938964844,0.9959930181503296,-14698.6533203125,304.1077880859375,0.9601284265518188,0.7981483936309814,0.7566617131233215,293.0390014648437,297.1499938964844,293.1499938964844,0.1397491246461868,-15212.013671875,304.1490173339844,0.569765567779541,0.1656144857406616,0.7810849547386169,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.723922848701477,0.4290271997451782,0.4290271997451782,1.0,1.0,-3.64764142036438,1.1935633420944214,2.454078197479248,0.3747526407241821,0.0,0.0,1.0,289.53436279296875,300.0,57.53438949584961,-32699.7265625,4570.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747156023979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862378843128,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.544328510761261,-8781.0634765625,304.15093994140625,0.816326379776001,0.4958524405956268,0.4516127705574035,292.87042236328125,297.1499938964844,293.1499938964844,0.7093809843063354,-11340.4990234375,304.1300964355469,0.8717793226242065,0.6123670339584351,0.5840021967887878,292.8044738769531,297.1499938964844,293.1499938964844,0.7909756898880005,-9109.033203125,304.1171264648437,0.897337794303894,0.6680734157562256,0.4694679677486419,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5625,304.0989685058594,0.9597931504249572,0.803244948387146,0.7615814805030823,293.0535583496094,297.1499938964844,293.1499938964844,0.1394986063241958,-15187.7802734375,304.1497497558594,0.5680522918701172,0.1654724478721618,0.7811703681945801,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272322177886963,0.4295747876167297,0.4295747876167297,1.0,1.0,-3.660551071166992,1.1997672319412231,2.4607837200164795,0.3780686259269714,0.0,0.0,1.0,293.2072448730469,303.0,44.286224365234375,-32900.7734375,4629.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810209393501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926369435153,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.544328510761261,-8781.0634765625,304.15093994140625,0.816326379776001,0.4958524405956268,0.4516127705574035,292.87042236328125,297.1499938964844,293.1499938964844,0.7093809843063354,-11340.4990234375,304.1300964355469,0.8717793226242065,0.6123670339584351,0.5840021967887878,292.8044738769531,297.1499938964844,293.1499938964844,0.7909756898880005,-9109.033203125,304.1171264648437,0.897337794303894,0.6680734157562256,0.4694679677486419,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5625,304.0989685058594,0.9597931504249572,0.803244948387146,0.7615814805030823,293.0535583496094,297.1499938964844,293.1499938964844,0.1394986063241958,-15187.7802734375,304.1497497558594,0.5680522918701172,0.1654724478721618,0.7811703681945801,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272322177886963,0.4295747876167297,0.4295747876167297,1.0,1.0,-3.660551071166992,1.1997672319412231,2.4607837200164795,0.3780686259269714,0.0,0.0,1.0,293.2072448730469,303.0,44.286224365234375,-32900.7734375,4629.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810209393501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926369435153,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435998439788818,-8771.333984375,304.152099609375,0.8152824640274048,0.4955634176731109,0.451448917388916,292.8827209472656,297.1499938964844,293.1499938964844,0.7106245160102844,-11354.697265625,304.1314697265625,0.8712884783744812,0.6134938597679138,0.5851626992225647,292.8160400390625,297.1499938964844,293.1499938964844,0.793636679649353,-9131.75390625,304.1182556152344,0.8972083926200867,0.6701737642288208,0.4709911644458771,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3994140625,304.0793762207031,0.9596511125564576,0.8058856129646301,0.7640497088432312,293.06036376953125,297.1499938964844,293.1499938964844,0.1393337398767471,-15172.34375,304.15008544921875,0.5671505928039551,0.1653575450181961,0.7809978723526001,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287817597389221,0.4298598170280456,0.4298598170280456,1.0,1.0,-3.666345596313477,1.2026654481887815,2.4636802673339844,0.3796630799770355,0.0,0.0,1.0,294.9956970214844,303.0,40.88325881958008,-32997.1640625,4657.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.63671875,30960.0,0.0,0.0,0.7839314341545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577136754989624,-2.5514633307466283e-05,0.0,0.0007955907494761,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418559908866882,-8747.9970703125,304.1548767089844,0.8141996264457703,0.49518021941185,0.4512078464031219,292.894775390625,297.1499938964844,293.1499938964844,0.7105692028999329,-11351.5751953125,304.1349182128906,0.8707592487335205,0.6145088076591492,0.5862259268760681,292.8274230957031,297.1499938964844,293.1499938964844,0.7948955297470093,-9140.91796875,304.1217346191406,0.8970457315444946,0.6721720695495605,0.472450852394104,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.7265625,304.07305908203125,0.9595314860343932,0.8084568381309509,0.7665490508079529,293.0668640136719,297.1499938964844,293.1499938964844,0.1389107704162597,-15132.57421875,304.1508483886719,0.5662234425544739,0.1652178764343261,0.7807109355926514,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.1181945800781,1.0,0.7302708625793457,0.430152028799057,0.430152028799057,1.0,1.0,-3.671754121780396,1.2054450511932373,2.466309070587158,0.3812305927276611,0.0,0.0,1.0,296.76202392578125,306.0,66.88545227050781,-33217.90625,4683.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869049310684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986084674485,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394766926765442,-8717.083984375,304.1571960449219,0.8118599653244019,0.4941667914390564,0.4504911303520202,292.91815185546875,297.1499938964844,293.1499938964844,0.7118448615074158,-11365.16015625,304.1377868652344,0.8695284724235535,0.6162365674972534,0.5880542397499084,292.8489074707031,297.1499938964844,293.1499938964844,0.7990803122520447,-9176.36328125,304.1241149902344,0.8965810537338257,0.675984263420105,0.4752079546451568,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.3037109375,304.04443359375,0.9591447710990906,0.8133649230003357,0.771298348903656,293.0789794921875,297.1499938964844,293.1499938964844,0.138381615281105,-15084.0576171875,304.15142822265625,0.5642535090446472,0.1648640930652618,0.7798112034797668,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330540418624878,0.4307613968849182,0.4307613968849182,1.0,1.0,-3.681042432785034,1.210526704788208,2.470515727996826,0.3842244446277618,0.0,0.0,1.0,300.28924560546875,309.0,51.23554611206055,-33399.17578125,4731.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925730347633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043608977459,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394766926765442,-8717.083984375,304.1571960449219,0.8118599653244019,0.4941667914390564,0.4504911303520202,292.91815185546875,297.1499938964844,293.1499938964844,0.7118448615074158,-11365.16015625,304.1377868652344,0.8695284724235535,0.6162365674972534,0.5880542397499084,292.8489074707031,297.1499938964844,293.1499938964844,0.7990803122520447,-9176.36328125,304.1241149902344,0.8965810537338257,0.675984263420105,0.4752079546451568,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.3037109375,304.04443359375,0.9591447710990906,0.8133649230003357,0.771298348903656,293.0789794921875,297.1499938964844,293.1499938964844,0.138381615281105,-15084.0576171875,304.15142822265625,0.5642535090446472,0.1648640930652618,0.7798112034797668,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330540418624878,0.4307613968849182,0.4307613968849182,1.0,1.0,-3.681042432785034,1.210526704788208,2.470515727996826,0.3842244446277618,0.0,0.0,1.0,300.28924560546875,309.0,51.23554611206055,-33399.17578125,4731.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925730347633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043608977459,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369105935096741,-8684.078125,304.1590576171875,0.8093330264091492,0.4928417801856994,0.4494982957839966,292.9403686523437,297.1499938964844,293.1499938964844,0.712873101234436,-11376.064453125,304.14013671875,0.8681355118751526,0.6176000833511353,0.5895369648933411,292.8691101074219,297.1499938964844,293.1499938964844,0.8031934499740601,-9211.470703125,304.1258850097656,0.8959997296333313,0.6795092821121216,0.4777885377407074,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4736328125,304.0149841308594,0.958663821220398,0.8180557489395142,0.7758442163467407,293.09002685546875,297.1499938964844,293.1499938964844,0.137823536992073,-15033.5791015625,304.1518859863281,0.5621692538261414,0.1644209623336792,0.7785062193870544,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356026768684387,0.4313964545726776,0.4313964545726776,1.0,1.0,-3.68863844871521,1.2150756120681765,2.473562717437744,0.3870595097541809,0.0,0.0,1.0,303.77081298828125,312.0,41.93032836914063,-33558.0546875,4775.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976731061935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.000809536781162,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369105935096741,-8684.078125,304.1590576171875,0.8093330264091492,0.4928417801856994,0.4494982957839966,292.9403686523437,297.1499938964844,293.1499938964844,0.712873101234436,-11376.064453125,304.14013671875,0.8681355118751526,0.6176000833511353,0.5895369648933411,292.8691101074219,297.1499938964844,293.1499938964844,0.8031934499740601,-9211.470703125,304.1258850097656,0.8959997296333313,0.6795092821121216,0.4777885377407074,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4736328125,304.0149841308594,0.958663821220398,0.8180557489395142,0.7758442163467407,293.09002685546875,297.1499938964844,293.1499938964844,0.137823536992073,-15033.5791015625,304.1518859863281,0.5621692538261414,0.1644209623336792,0.7785062193870544,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356026768684387,0.4313964545726776,0.4313964545726776,1.0,1.0,-3.68863844871521,1.2150756120681765,2.473562717437744,0.3870595097541809,0.0,0.0,1.0,303.77081298828125,312.0,41.93032836914063,-33558.0546875,4775.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976731061935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.000809536781162,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328246355056763,-8631.015625,304.1627197265625,0.8065388202667236,0.4911743998527527,0.4482124149799347,292.9620056152344,297.1499938964844,293.1499938964844,0.7119008898735046,-11360.953125,304.1448669433594,0.8665120601654053,0.6185289621353149,0.5906408429145813,292.8886108398437,297.1499938964844,293.1499938964844,0.8052091598510742,-9226.78515625,304.13037109375,0.8952022194862366,0.6826753616333008,0.4801258742809295,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2529296875,304.002685546875,0.9579500555992126,0.8222569823265076,0.7800142168998718,293.1001281738281,297.1499938964844,293.1499938964844,0.1369073688983917,-14949.6962890625,304.1527404785156,0.5599374771118164,0.1638884395360946,0.7768310308456421,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379098534584045,0.4320605993270874,0.4320605993270874,1.0,1.0,-3.694236040115357,1.2189834117889404,2.475252866744995,0.3897054493427276,0.0,0.0,1.0,307.275634765625,315.0,59.8696174621582,-33835.98046875,4813.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027070164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.000814645551145,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328246355056763,-8631.015625,304.1627197265625,0.8065388202667236,0.4911743998527527,0.4482124149799347,292.9620056152344,297.1499938964844,293.1499938964844,0.7119008898735046,-11360.953125,304.1448669433594,0.8665120601654053,0.6185289621353149,0.5906408429145813,292.8886108398437,297.1499938964844,293.1499938964844,0.8052091598510742,-9226.78515625,304.13037109375,0.8952022194862366,0.6826753616333008,0.4801258742809295,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2529296875,304.002685546875,0.9579500555992126,0.8222569823265076,0.7800142168998718,293.1001281738281,297.1499938964844,293.1499938964844,0.1369073688983917,-14949.6962890625,304.1527404785156,0.5599374771118164,0.1638884395360946,0.7768310308456421,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379098534584045,0.4320605993270874,0.4320605993270874,1.0,1.0,-3.694236040115357,1.2189834117889404,2.475252866744995,0.3897054493427276,0.0,0.0,1.0,307.275634765625,315.0,59.8696174621582,-33835.98046875,4813.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027070164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.000814645551145,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292461514472961,-8585.39453125,304.1644287109375,0.8035055994987488,0.4892034232616424,0.4466483294963836,292.9829406738281,297.1499938964844,293.1499938964844,0.711505651473999,-11354.55859375,304.147216796875,0.8646844029426575,0.6190425753593445,0.5913514494895935,292.9068908691406,297.1499938964844,293.1499938964844,0.8081010580062866,-9251.27734375,304.132080078125,0.8942551612854004,0.6855840682983398,0.482271671295166,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7216796875,303.9819641113281,0.9570514559745787,0.8261674046516418,0.783840000629425,293.1094055175781,297.1499938964844,293.1499938964844,0.1361514180898666,-14881.865234375,304.153076171875,0.5575777292251587,0.1632694900035858,0.7747704982757568,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399726510047913,0.432757705450058,0.432757705450058,1.0,1.0,-3.6979169845581055,1.2222955226898191,2.475621461868286,0.3921723067760467,0.0,0.0,1.0,310.7659912109375,318.0,47.22075653076172,-33965.76171875,4846.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.369140625,32040.0,0.0,0.0,0.8072918653488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197640180587769,-2.7347823561285622e-05,0.0,0.0008192986133508,0.0,0.0,670.0142211914062,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292461514472961,-8585.39453125,304.1644287109375,0.8035055994987488,0.4892034232616424,0.4466483294963836,292.9829406738281,297.1499938964844,293.1499938964844,0.711505651473999,-11354.55859375,304.147216796875,0.8646844029426575,0.6190425753593445,0.5913514494895935,292.9068908691406,297.1499938964844,293.1499938964844,0.8081010580062866,-9251.27734375,304.132080078125,0.8942551612854004,0.6855840682983398,0.482271671295166,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7216796875,303.9819641113281,0.9570514559745787,0.8261674046516418,0.783840000629425,293.1094055175781,297.1499938964844,293.1499938964844,0.1361514180898666,-14881.865234375,304.153076171875,0.5575777292251587,0.1632694900035858,0.7747704982757568,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399726510047913,0.432757705450058,0.432757705450058,1.0,1.0,-3.6979169845581055,1.2222955226898191,2.475621461868286,0.3921723067760467,0.0,0.0,1.0,310.7659912109375,318.0,47.22075653076172,-33965.76171875,4846.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.369140625,32040.0,0.0,0.0,0.8072918653488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197640180587769,-2.7347823561285622e-05,0.0,0.0008192986133508,0.0,0.0,670.0142211914062,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273361206054688,-8561.0546875,304.165283203125,0.8019275069236755,0.4881041049957275,0.4457663297653198,292.99322509765625,297.1499938964844,293.1499938964844,0.7111124992370605,-11348.9404296875,304.1484375,0.8637025356292725,0.6191363334655762,0.5915555953979492,292.9156494140625,297.1499938964844,293.1499938964844,0.8094412088394165,-9262.6083984375,304.1329040527344,0.8937409520149231,0.6869444847106934,0.4832806289196014,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3447265625,303.9721374511719,0.9565640091896056,0.8280298709869385,0.7856709957122803,293.1137390136719,297.1499938964844,293.1499938964844,0.1357528567314148,-14846.1923828125,304.1532592773437,0.5563629269599915,0.1629326045513153,0.7736139297485352,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.740919291973114,0.4331206381320953,0.4331206381320953,1.0,1.0,-3.6991279125213614,1.2237635850906372,2.475364446640014,0.3933570384979248,0.0,0.0,1.0,312.4969177246094,318.0,44.27872848510742,-34027.625,4860.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8093767166137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.000821414461825,0.0,0.0,670.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248587727546692,-8529.0595703125,304.1669921875,0.8003053069114685,0.486924797296524,0.444817453622818,293.00341796875,297.1499938964844,293.1499938964844,0.709953248500824,-11333.1630859375,304.1508178710937,0.8626733422279358,0.6191238164901733,0.5916634202003479,292.9241943359375,297.1499938964844,293.1499938964844,0.8099898099899292,-9266.341796875,304.135009765625,0.8931941390037537,0.6882349848747253,0.4842461347579956,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.755859375,303.96905517578125,0.9560365676879884,0.8297761082649231,0.7874270081520081,293.1178894042969,297.1499938964844,293.1499938964844,0.135216936469078,-14797.474609375,304.15362548828125,0.5551251769065857,0.1625790446996688,0.7723865509033203,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065185546875,1.0,0.7418121099472046,0.4334950447082519,0.4334950447082519,1.0,1.0,-3.699914932250977,1.2251100540161133,2.474804878234864,0.3945161998271942,0.0,0.0,1.0,314.225830078125,321.0,56.78411102294922,-34147.9609375,4873.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114468455314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.000823515409138,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205012559890747,-8473.5830078125,304.1685791015625,0.796924889087677,0.4843459129333496,0.4427152574062347,293.0232849121094,297.1499938964844,293.1499938964844,0.7083588242530823,-11312.1142578125,304.1531982421875,0.8604746460914612,0.6188057661056519,0.591593325138092,292.9405212402344,297.1499938964844,293.1499938964844,0.8120943307876587,-9284.0849609375,304.1365051269531,0.8920019268989563,0.6906434297561646,0.4860468506813049,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8701171875,303.95391845703125,0.9548344016075134,0.833030641078949,0.7906572222709656,293.1256103515625,297.1499938964844,293.1499938964844,0.1343362480401992,-14718.75,304.1539001464844,0.5525798797607422,0.1618237644433975,0.769719123840332,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434304356575012,0.4342803061008453,0.4342803061008453,1.0,1.0,-3.7001469135284415,1.227418303489685,2.472728729248047,0.3967413008213043,0.0,0.0,1.0,317.677734375,324.0,46.46526718139648,-34250.015625,4896.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152090311050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273335406556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205012559890747,-8473.5830078125,304.1685791015625,0.796924889087677,0.4843459129333496,0.4427152574062347,293.0232849121094,297.1499938964844,293.1499938964844,0.7083588242530823,-11312.1142578125,304.1531982421875,0.8604746460914612,0.6188057661056519,0.591593325138092,292.9405212402344,297.1499938964844,293.1499938964844,0.8120943307876587,-9284.0849609375,304.1365051269531,0.8920019268989563,0.6906434297561646,0.4860468506813049,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8701171875,303.95391845703125,0.9548344016075134,0.833030641078949,0.7906572222709656,293.1256103515625,297.1499938964844,293.1499938964844,0.1343362480401992,-14718.75,304.1539001464844,0.5525798797607422,0.1618237644433975,0.769719123840332,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434304356575012,0.4342803061008453,0.4342803061008453,1.0,1.0,-3.7001469135284415,1.227418303489685,2.472728729248047,0.3967413008213043,0.0,0.0,1.0,317.677734375,324.0,46.46526718139648,-34250.015625,4896.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152090311050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273335406556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157079696655273,-8412.40234375,304.1703796386719,0.7934026718139648,0.481480211019516,0.4403583109378814,293.04254150390625,297.1499938964844,293.1499938964844,0.7061231732368469,-11283.029296875,304.1558532714844,0.8581324815750122,0.6181067824363708,0.5911681056022644,292.9559326171875,297.1499938964844,293.1499938964844,0.8137457370758057,-9297.7275390625,304.13824462890625,0.8907222747802734,0.6928226351737976,0.4876939952373504,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.24609375,303.9421691894531,0.95352441072464,0.8360087275505066,0.793639063835144,293.13262939453125,297.1499938964844,293.1499938964844,0.1333853900432586,-14633.6416015625,304.1541748046875,0.5499765276908875,0.1610146313905716,0.7668044567108154,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448459267616272,0.4351082742214203,0.4351082742214203,1.0,1.0,-3.698863983154297,1.2292962074279783,2.469568014144897,0.398868978023529,0.0,0.0,1.0,321.0917053222656,327.0,45.30989837646485,-34355.484375,4914.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184499144554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306226227432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157079696655273,-8412.40234375,304.1703796386719,0.7934026718139648,0.481480211019516,0.4403583109378814,293.04254150390625,297.1499938964844,293.1499938964844,0.7061231732368469,-11283.029296875,304.1558532714844,0.8581324815750122,0.6181067824363708,0.5911681056022644,292.9559326171875,297.1499938964844,293.1499938964844,0.8137457370758057,-9297.7275390625,304.13824462890625,0.8907222747802734,0.6928226351737976,0.4876939952373504,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.24609375,303.9421691894531,0.95352441072464,0.8360087275505066,0.793639063835144,293.13262939453125,297.1499938964844,293.1499938964844,0.1333853900432586,-14633.6416015625,304.1541748046875,0.5499765276908875,0.1610146313905716,0.7668044567108154,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448459267616272,0.4351082742214203,0.4351082742214203,1.0,1.0,-3.698863983154297,1.2292962074279783,2.469568014144897,0.398868978023529,0.0,0.0,1.0,321.0917053222656,327.0,45.30989837646485,-34355.484375,4914.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184499144554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306226227432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105224251747131,-8346.1044921875,304.1722412109375,0.7897405028343201,0.4783705174922943,0.437774509191513,293.0612487792969,297.1499938964844,293.1499938964844,0.7032613158226013,-11246.1552734375,304.15869140625,0.8556364178657532,0.6170350909233093,0.5903965830802917,292.9712829589844,297.1499938964844,293.1499938964844,0.8148221969604492,-9306.1181640625,304.140380859375,0.8892934918403625,0.6946266889572144,0.4891174435615539,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6328125,303.9340209960937,0.9520683884620668,0.8386709094047546,0.7963367700576782,293.1390380859375,297.1499938964844,293.1499938964844,0.1323736608028412,-14542.962890625,304.15447998046875,0.5473122000694275,0.1601540446281433,0.7636762261390686,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460669875144958,0.4359449446201324,0.4359449446201324,1.0,1.0,-3.69602370262146,1.230623722076416,2.465399980545044,0.400792121887207,0.0,0.0,1.0,324.4965209960937,330.0,46.706573486328125,-34456.1640625,4927.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212303519248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833444413729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105224251747131,-8346.1044921875,304.1722412109375,0.7897405028343201,0.4783705174922943,0.437774509191513,293.0612487792969,297.1499938964844,293.1499938964844,0.7032613158226013,-11246.1552734375,304.15869140625,0.8556364178657532,0.6170350909233093,0.5903965830802917,292.9712829589844,297.1499938964844,293.1499938964844,0.8148221969604492,-9306.1181640625,304.140380859375,0.8892934918403625,0.6946266889572144,0.4891174435615539,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6328125,303.9340209960937,0.9520683884620668,0.8386709094047546,0.7963367700576782,293.1390380859375,297.1499938964844,293.1499938964844,0.1323736608028412,-14542.962890625,304.15447998046875,0.5473122000694275,0.1601540446281433,0.7636762261390686,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460669875144958,0.4359449446201324,0.4359449446201324,1.0,1.0,-3.69602370262146,1.230623722076416,2.465399980545044,0.400792121887207,0.0,0.0,1.0,324.4965209960937,330.0,46.706573486328125,-34456.1640625,4927.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212303519248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833444413729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049974322319031,-8275.384765625,304.17401123046875,0.7859584093093872,0.4750395119190216,0.4349941313266754,293.0794677734375,297.1499938964844,293.1499938964844,0.6997779607772827,-11201.5927734375,304.1615905761719,0.8529865145683289,0.6155861020088196,0.5892751216888428,292.9863586425781,297.1499938964844,293.1499938964844,0.8152682185173035,-9308.830078125,304.142822265625,0.8876978158950806,0.6960952877998352,0.490288496017456,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9609375,303.92950439453125,0.9504529237747192,0.8409980535507202,0.7987276315689087,293.1449279785156,297.1499938964844,293.1499938964844,0.1313009560108184,-14446.697265625,304.1547546386719,0.5445831418037415,0.1592398285865783,0.76031893491745,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470909953117371,0.4368292391300201,0.4368292391300201,1.0,1.0,-3.691577196121216,1.231490969657898,2.4600863456726074,0.4026072025299072,0.0,0.0,1.0,327.8948669433594,333.0,48.609466552734375,-34547.17578125,4935.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235803246498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358293562196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049974322319031,-8275.384765625,304.17401123046875,0.7859584093093872,0.4750395119190216,0.4349941313266754,293.0794677734375,297.1499938964844,293.1499938964844,0.6997779607772827,-11201.5927734375,304.1615905761719,0.8529865145683289,0.6155861020088196,0.5892751216888428,292.9863586425781,297.1499938964844,293.1499938964844,0.8152682185173035,-9308.830078125,304.142822265625,0.8876978158950806,0.6960952877998352,0.490288496017456,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9609375,303.92950439453125,0.9504529237747192,0.8409980535507202,0.7987276315689087,293.1449279785156,297.1499938964844,293.1499938964844,0.1313009560108184,-14446.697265625,304.1547546386719,0.5445831418037415,0.1592398285865783,0.76031893491745,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470909953117371,0.4368292391300201,0.4368292391300201,1.0,1.0,-3.691577196121216,1.231490969657898,2.4600863456726074,0.4026072025299072,0.0,0.0,1.0,327.8948669433594,333.0,48.609466552734375,-34547.17578125,4935.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235803246498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358293562196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021059513092041,-8238.3271484375,304.1748962402344,0.784020721912384,0.4732687175273895,0.4335226714611053,293.0884704589844,297.1499938964844,293.1499938964844,0.6978030204772949,-11176.4228515625,304.1630554199219,0.8516036868095398,0.6147035956382751,0.5885763168334961,292.9936218261719,297.1499938964844,293.1499938964844,0.8153027296066284,-9308.552734375,304.1440734863281,0.8868552446365356,0.6967323422431946,0.490803599357605,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6787109375,303.9285583496094,0.9495866298675536,0.8420348763465881,0.7998061180114746,293.14764404296875,297.1499938964844,293.1499938964844,0.1307449042797088,-14396.755859375,304.1549072265625,0.5431985855102539,0.1587648391723632,0.7585609555244446,288.4542541503906,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554443359375,1.0,0.7475308179855347,0.4372909069061279,0.4372909069061279,1.0,1.0,-3.6887691020965576,1.2317616939544678,2.45700740814209,0.4034810364246368,0.0,0.0,1.0,329.5899353027344,333.0,49.45555877685547,-34588.37109375,4938.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246033191680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368675480596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
