time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990990161895752,-8199.7177734375,304.17584228515625,0.782032310962677,0.4713917076587677,0.4319714903831482,293.0975952148437,297.1499938964844,293.1499938964844,0.6956561803817749,-11149.083984375,304.1645812988281,0.8501704931259155,0.6136913895606995,0.5877689123153687,293.0007629394531,297.1499938964844,293.1499938964844,0.8152297735214233,-9307.3583984375,304.145263671875,0.8859829306602478,0.6973132491111755,0.4912798404693603,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.5078125,303.92840576171875,0.9486772418022156,0.8429919481277466,0.8008115887641907,293.1502685546875,297.1499938964844,293.1499938964844,0.1301786452531814,-14345.8642578125,304.1550598144531,0.5418006777763367,0.1582798957824707,0.756761372089386,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.47381591796875,1.0,0.7479234337806702,0.4377672672271728,0.4377672672271728,1.0,1.0,-3.6855502128601074,1.2319198846817017,2.453630208969116,0.4043345749378204,0.0,0.0,1.0,331.2899780273437,336.0,50.25636291503906,-34626.4140625,4939.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255350589752197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378131315112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927210211753845,-8117.6259765625,304.1778564453125,0.7779040336608887,0.4673922955989837,0.428619235754013,293.11590576171875,297.1499938964844,293.1499938964844,0.6908022165298462,-11087.34375,304.1678161621094,0.847146213054657,0.611304521560669,0.5857986807823181,293.0144958496094,297.1499938964844,293.1499938964844,0.8147628903388977,-9302.2373046875,304.1476135253906,0.8841566443443298,0.6983099579811096,0.4921177923679352,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.416015625,303.9305419921875,0.946730613708496,0.8446586728096008,0.8025940656661987,293.1551513671875,297.1499938964844,293.1499938964844,0.1290168464183807,-14241.337890625,304.1553039550781,0.5389719009399414,0.1572816520929336,0.7530426979064941,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485584616661072,0.4387653470039367,0.4387653470039367,1.0,1.0,-3.6778268814086914,1.2318817377090454,2.4459452629089355,0.4059666991233825,0.0,0.0,1.0,334.6949462890625,339.0,51.736846923828125,-34692.47265625,4938.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271218538284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839423504658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927210211753845,-8117.6259765625,304.1778564453125,0.7779040336608887,0.4673922955989837,0.428619235754013,293.11590576171875,297.1499938964844,293.1499938964844,0.6908022165298462,-11087.34375,304.1678161621094,0.847146213054657,0.611304521560669,0.5857986807823181,293.0144958496094,297.1499938964844,293.1499938964844,0.8147628903388977,-9302.2373046875,304.1476135253906,0.8841566443443298,0.6983099579811096,0.4921177923679352,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.416015625,303.9305419921875,0.946730613708496,0.8446586728096008,0.8025940656661987,293.1551513671875,297.1499938964844,293.1499938964844,0.1290168464183807,-14241.337890625,304.1553039550781,0.5389719009399414,0.1572816520929336,0.7530426979064941,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485584616661072,0.4387653470039367,0.4387653470039367,1.0,1.0,-3.6778268814086914,1.2318817377090454,2.4459452629089355,0.4059666991233825,0.0,0.0,1.0,334.6949462890625,339.0,51.736846923828125,-34692.47265625,4938.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271218538284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839423504658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860474169254303,-8031.609375,304.1796875,0.7736925482749939,0.4632017016410827,0.4250674843788147,293.13385009765625,297.1499938964844,293.1499938964844,0.6853286623954773,-11017.93359375,304.1709899902344,0.8439865112304688,0.6085266470909119,0.5834409594535828,293.0274963378906,297.1499938964844,293.1499938964844,0.8139070868492126,-9293.8369140625,304.1498413085937,0.8822636008262634,0.6990994811058044,0.4928112924098968,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8759765625,303.935791015625,0.9446555972099304,0.8460000157356262,0.8040736317634583,293.1595764160156,297.1499938964844,293.1499938964844,0.1278230249881744,-14133.7783203125,304.155517578125,0.5361323952674866,0.1562517583370208,0.7491793632507324,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490114569664001,0.4398210048675537,0.4398210048675537,1.0,1.0,-3.668684720993042,1.2314658164978027,2.43721890449524,0.4075272381305694,0.0,0.0,1.0,338.06414794921875,342.0,52.78002548217773,-34746.26171875,4933.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299568891525269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423007093369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860474169254303,-8031.609375,304.1796875,0.7736925482749939,0.4632017016410827,0.4250674843788147,293.13385009765625,297.1499938964844,293.1499938964844,0.6853286623954773,-11017.93359375,304.1709899902344,0.8439865112304688,0.6085266470909119,0.5834409594535828,293.0274963378906,297.1499938964844,293.1499938964844,0.8139070868492126,-9293.8369140625,304.1498413085937,0.8822636008262634,0.6990994811058044,0.4928112924098968,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8759765625,303.935791015625,0.9446555972099304,0.8460000157356262,0.8040736317634583,293.1595764160156,297.1499938964844,293.1499938964844,0.1278230249881744,-14133.7783203125,304.155517578125,0.5361323952674866,0.1562517583370208,0.7491793632507324,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490114569664001,0.4398210048675537,0.4398210048675537,1.0,1.0,-3.668684720993042,1.2314658164978027,2.43721890449524,0.4075272381305694,0.0,0.0,1.0,338.06414794921875,342.0,52.78002548217773,-34746.26171875,4933.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299568891525269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423007093369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789374470710754,-7939.60400390625,304.181640625,0.7693292498588562,0.4587332010269165,0.4213164150714874,293.1519775390625,297.1499938964844,293.1499938964844,0.6790195107460022,-10937.83203125,304.1745300292969,0.8406109809875488,0.6052637100219727,0.5806828737258911,293.0406188964844,297.1499938964844,293.1499938964844,0.8123415112495422,-9278.986328125,304.15252685546875,0.8801904320716858,0.6995473504066467,0.493312805891037,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8603515625,303.9468994140625,0.9423140287399292,0.8468537926673889,0.8051705956459045,293.1643981933594,297.1499938964844,293.1499938964844,0.1264801174402237,-14012.34375,304.15594482421875,0.5331127643585205,0.1550359576940536,0.7447962164878845,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492576241493225,0.4409701526165008,0.4409701526165008,1.0,1.0,-3.6575071811676025,1.230530023574829,2.426977157592773,0.4090427160263061,0.0,0.0,1.0,341.5161437988281,345.0,58.821067810058594,-34808.01171875,4922.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312318325042725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435946074314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789374470710754,-7939.60400390625,304.181640625,0.7693292498588562,0.4587332010269165,0.4213164150714874,293.1519775390625,297.1499938964844,293.1499938964844,0.6790195107460022,-10937.83203125,304.1745300292969,0.8406109809875488,0.6052637100219727,0.5806828737258911,293.0406188964844,297.1499938964844,293.1499938964844,0.8123415112495422,-9278.986328125,304.15252685546875,0.8801904320716858,0.6995473504066467,0.493312805891037,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8603515625,303.9468994140625,0.9423140287399292,0.8468537926673889,0.8051705956459045,293.1643981933594,297.1499938964844,293.1499938964844,0.1264801174402237,-14012.34375,304.15594482421875,0.5331127643585205,0.1550359576940536,0.7447962164878845,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492576241493225,0.4409701526165008,0.4409701526165008,1.0,1.0,-3.6575071811676025,1.230530023574829,2.426977157592773,0.4090427160263061,0.0,0.0,1.0,341.5161437988281,345.0,58.821067810058594,-34808.01171875,4922.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312318325042725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435946074314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713651239871979,-7841.248046875,304.1837158203125,0.7647334337234497,0.453988254070282,0.4173046350479126,293.1702880859375,297.1499938964844,293.1499938964844,0.6718371510505676,-10846.5888671875,304.1783142089844,0.8369327187538147,0.6015035510063171,0.5774464011192322,293.0537414550781,297.1499938964844,293.1499938964844,0.8100245594978333,-9257.4052734375,304.1555480957031,0.8778448700904846,0.6996544003486633,0.4935660362243652,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.67578125,303.9645080566406,0.939565360546112,0.8471425771713257,0.8057396411895752,293.16973876953125,297.1499938964844,293.1499938964844,0.1248867809772491,-13868.0732421875,304.1566162109375,0.5297144651412964,0.1535884886980056,0.7393360733985901,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492034435272217,0.4422455728054046,0.4422455728054046,1.0,1.0,-3.6432101726531982,1.228764891624451,2.414445161819458,0.4104053974151611,0.0,0.0,1.0,345.1104431152344,348.0,63.79127883911133,-34847.01171875,4903.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321160078048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444919949397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713651239871979,-7841.248046875,304.1837158203125,0.7647334337234497,0.453988254070282,0.4173046350479126,293.1702880859375,297.1499938964844,293.1499938964844,0.6718371510505676,-10846.5888671875,304.1783142089844,0.8369327187538147,0.6015035510063171,0.5774464011192322,293.0537414550781,297.1499938964844,293.1499938964844,0.8100245594978333,-9257.4052734375,304.1555480957031,0.8778448700904846,0.6996544003486633,0.4935660362243652,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.67578125,303.9645080566406,0.939565360546112,0.8471425771713257,0.8057396411895752,293.16973876953125,297.1499938964844,293.1499938964844,0.1248867809772491,-13868.0732421875,304.1566162109375,0.5297144651412964,0.1535884886980056,0.7393360733985901,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492034435272217,0.4422455728054046,0.4422455728054046,1.0,1.0,-3.6432101726531982,1.228764891624451,2.414445161819458,0.4104053974151611,0.0,0.0,1.0,345.1104431152344,348.0,63.79127883911133,-34847.01171875,4903.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321160078048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444919949397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674580097198486,-7790.3984375,304.1846923828125,0.7624081373214722,0.4515407681465149,0.4152270555496216,293.1793212890625,297.1499938964844,293.1499938964844,0.6679744720458984,-10797.5576171875,304.18017578125,0.8350339531898499,0.5994665026664734,0.575674831867218,293.0601501464844,297.1499938964844,293.1499938964844,0.8086475729942322,-9244.736328125,304.1570129394531,0.876632571220398,0.6996122598648071,0.493622750043869,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.3330078125,303.975341796875,0.938102960586548,0.8471003174781799,0.8058445453643799,293.17242431640625,297.1499938964844,293.1499938964844,0.124027743935585,-13790.2099609375,304.156982421875,0.527948796749115,0.1528110951185226,0.736330509185791,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66436767578125,1.0,0.7490681409835815,0.4429243803024292,0.4429243803024292,1.0,1.0,-3.6351587772369385,1.227648138999939,2.407510757446289,0.4110441505908966,0.0,0.0,1.0,346.8955993652344,348.0,65.70462036132812,-34859.9375,4891.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.837208092212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496597874909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633374214172363,-7736.5263671875,304.1858825683594,0.76008141040802,0.4490530788898468,0.4131125807762146,293.188232421875,297.1499938964844,293.1499938964844,0.6637507677078247,-10743.732421875,304.182373046875,0.8331121802330017,0.5973421335220337,0.5738193392753601,293.0664367675781,297.1499938964844,293.1499938964844,0.8068975210189819,-9228.5654296875,304.158935546875,0.8754104375839233,0.6995158791542053,0.493642121553421,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.36328125,303.9894714355469,0.9366026520729064,0.8469418287277222,0.8058465123176575,293.175048828125,297.1499938964844,293.1499938964844,0.1231019496917724,-13705.8984375,304.1573791503906,0.5261680483818054,0.1520112156867981,0.7332112789154053,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488738298416138,0.4436275660991668,0.4436275660991668,1.0,1.0,-3.6266567707061768,1.2264196872711182,2.4002370834350586,0.4116668999195099,0.0,0.0,1.0,348.661865234375,351.0,74.65962982177734,-34905.8984375,4878.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379883170127869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504515863023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547277390956878,-7623.62939453125,304.188232421875,0.7554198503494263,0.4439553022384643,0.4087721407413482,293.2055969238281,297.1499938964844,293.1499938964844,0.6545982360839844,-10627.1162109375,304.1867980957031,0.8291947245597839,0.5928516387939453,0.569868803024292,293.07867431640625,297.1499938964844,293.1499938964844,0.8026756644248962,-9189.8779296875,304.1629638671875,0.8729268312454224,0.6991513967514038,0.493561327457428,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0224609375,304.0246887207031,0.9334466457366944,0.8461941480636597,0.8054627776145935,293.1801147460937,297.1499938964844,293.1499938964844,0.1211358830332756,-13526.2587890625,304.158203125,0.5225744247436523,0.1503493636846542,0.7266809940338135,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483101487159729,0.4451062083244324,0.4451062083244324,1.0,1.0,-3.608269214630127,1.2236086130142212,2.384660482406616,0.4128544330596924,0.0,0.0,1.0,352.14776611328125,354.0,86.89751434326172,-34978.30078125,4847.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391364812850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516168454661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547277390956878,-7623.62939453125,304.188232421875,0.7554198503494263,0.4439553022384643,0.4087721407413482,293.2055969238281,297.1499938964844,293.1499938964844,0.6545982360839844,-10627.1162109375,304.1867980957031,0.8291947245597839,0.5928516387939453,0.569868803024292,293.07867431640625,297.1499938964844,293.1499938964844,0.8026756644248962,-9189.8779296875,304.1629638671875,0.8729268312454224,0.6991513967514038,0.493561327457428,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0224609375,304.0246887207031,0.9334466457366944,0.8461941480636597,0.8054627776145935,293.1801147460937,297.1499938964844,293.1499938964844,0.1211358830332756,-13526.2587890625,304.158203125,0.5225744247436523,0.1503493636846542,0.7266809940338135,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483101487159729,0.4451062083244324,0.4451062083244324,1.0,1.0,-3.608269214630127,1.2236086130142212,2.384660482406616,0.4128544330596924,0.0,0.0,1.0,352.14776611328125,354.0,86.89751434326172,-34978.30078125,4847.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391364812850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516168454661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459623992443084,-7508.4287109375,304.1900939941406,0.7507672905921936,0.438716858625412,0.404301106929779,293.2221374511719,297.1499938964844,293.1499938964844,0.6450096964836121,-10505.2138671875,304.19049072265625,0.8251978754997253,0.5880878567695618,0.5656514167785645,293.09033203125,297.1499938964844,293.1499938964844,0.798031210899353,-9147.873046875,304.1663513183594,0.8704113960266113,0.698592483997345,0.4933407008647918,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6748046875,304.0643920898437,0.930115282535553,0.8449562788009644,0.8046015501022339,293.18487548828125,297.1499938964844,293.1499938964844,0.1191120967268943,-13340.970703125,304.1588439941406,0.5189670920372009,0.1486188471317291,0.7198262214660645,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475414276123047,0.4466751515865326,0.4466751515865326,1.0,1.0,-3.588270425796509,1.2203843593597412,2.3678858280181885,0.4139681160449981,0.0,0.0,1.0,355.56817626953125,357.0,91.1431884765625,-35026.49609375,4812.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.844602108001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571637445129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459623992443084,-7508.4287109375,304.1900939941406,0.7507672905921936,0.438716858625412,0.404301106929779,293.2221374511719,297.1499938964844,293.1499938964844,0.6450096964836121,-10505.2138671875,304.19049072265625,0.8251978754997253,0.5880878567695618,0.5656514167785645,293.09033203125,297.1499938964844,293.1499938964844,0.798031210899353,-9147.873046875,304.1663513183594,0.8704113960266113,0.698592483997345,0.4933407008647918,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6748046875,304.0643920898437,0.930115282535553,0.8449562788009644,0.8046015501022339,293.18487548828125,297.1499938964844,293.1499938964844,0.1191120967268943,-13340.970703125,304.1588439941406,0.5189670920372009,0.1486188471317291,0.7198262214660645,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475414276123047,0.4466751515865326,0.4466751515865326,1.0,1.0,-3.588270425796509,1.2203843593597412,2.3678858280181885,0.4139681160449981,0.0,0.0,1.0,355.56817626953125,357.0,91.1431884765625,-35026.49609375,4812.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.844602108001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571637445129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367104768753052,-7386.06591796875,304.192138671875,0.7461312413215637,0.4333484172821045,0.3997131288051605,293.23785400390625,297.1499938964844,293.1499938964844,0.6345370411872864,-10371.5859375,304.1944580078125,0.8211144208908081,0.5830715894699097,0.5611958503723145,293.1014404296875,297.1499938964844,293.1499938964844,0.792384684085846,-9096.7578125,304.1703491210937,0.8678727149963379,0.6978493928909302,0.4929942190647125,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.939453125,304.1136169433594,0.9266321063041688,0.8432298898696899,0.8033009767532349,293.1893310546875,297.1499938964844,293.1499938964844,0.1169488504528999,-13141.6630859375,304.15948486328125,0.5153688788414001,0.1468331813812255,0.7127124071121216,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465966939926147,0.4483295083045959,0.4483295083045959,1.0,1.0,-3.5668535232543945,1.2167927026748655,2.35006070137024,0.4150137305259704,0.0,0.0,1.0,358.9340209960937,360.0,105.60623931884766,-35123.19921875,4772.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845926821231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858508166857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367104768753052,-7386.06591796875,304.192138671875,0.7461312413215637,0.4333484172821045,0.3997131288051605,293.23785400390625,297.1499938964844,293.1499938964844,0.6345370411872864,-10371.5859375,304.1944580078125,0.8211144208908081,0.5830715894699097,0.5611958503723145,293.1014404296875,297.1499938964844,293.1499938964844,0.792384684085846,-9096.7578125,304.1703491210937,0.8678727149963379,0.6978493928909302,0.4929942190647125,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.939453125,304.1136169433594,0.9266321063041688,0.8432298898696899,0.8033009767532349,293.1893310546875,297.1499938964844,293.1499938964844,0.1169488504528999,-13141.6630859375,304.15948486328125,0.5153688788414001,0.1468331813812255,0.7127124071121216,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465966939926147,0.4483295083045959,0.4483295083045959,1.0,1.0,-3.5668535232543945,1.2167927026748655,2.35006070137024,0.4150137305259704,0.0,0.0,1.0,358.9340209960937,360.0,105.60623931884766,-35123.19921875,4772.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845926821231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858508166857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273054301738739,-7261.2333984375,304.1937561035156,0.7415072321891785,0.4278591573238373,0.3950135409832001,293.2528076171875,297.1499938964844,293.1499938964844,0.6236398816108704,-10232.52734375,304.19775390625,0.8169146180152893,0.5778087973594666,0.5565056800842285,293.112060546875,297.1499938964844,293.1499938964844,0.7862566113471985,-9041.72265625,304.1737365722656,0.865306556224823,0.6969268321990967,0.4925208389759063,293.1116027832031,297.1499938964844,293.1499938964844,0.996322751045227,-14690.7705078125,304.14849853515625,0.9230026602745056,0.8411281704902649,0.8015617728233337,293.1934509277344,297.1499938964844,293.1499938964844,0.1147423982620239,-12937.69140625,304.1600036621094,0.5117911696434021,0.1450005918741226,0.7053802609443665,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454907298088074,0.450065940618515,0.450065940618515,1.0,1.0,-3.544077157974243,1.2128351926803589,2.3312418460845947,0.4159743785858154,0.0,0.0,1.0,362.2567443847656,363.0,110.39873504638672,-35188.90625,4729.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466721773147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592646336182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273054301738739,-7261.2333984375,304.1937561035156,0.7415072321891785,0.4278591573238373,0.3950135409832001,293.2528076171875,297.1499938964844,293.1499938964844,0.6236398816108704,-10232.52734375,304.19775390625,0.8169146180152893,0.5778087973594666,0.5565056800842285,293.112060546875,297.1499938964844,293.1499938964844,0.7862566113471985,-9041.72265625,304.1737365722656,0.865306556224823,0.6969268321990967,0.4925208389759063,293.1116027832031,297.1499938964844,293.1499938964844,0.996322751045227,-14690.7705078125,304.14849853515625,0.9230026602745056,0.8411281704902649,0.8015617728233337,293.1934509277344,297.1499938964844,293.1499938964844,0.1147423982620239,-12937.69140625,304.1600036621094,0.5117911696434021,0.1450005918741226,0.7053802609443665,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454907298088074,0.450065940618515,0.450065940618515,1.0,1.0,-3.544077157974243,1.2128351926803589,2.3312418460845947,0.4159743785858154,0.0,0.0,1.0,362.2567443847656,363.0,110.39873504638672,-35188.90625,4729.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466721773147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592646336182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226082861423492,-7198.732421875,304.1943359375,0.7392170429229736,0.4250755310058594,0.3926261961460113,293.260009765625,297.1499938964844,293.1499938964844,0.6181239485740662,-10162.1279296875,304.1990966796875,0.8147819638252258,0.5750924348831177,0.5540781021118164,293.1171264648437,297.1499938964844,293.1499938964844,0.7831215858459473,-9013.7314453125,304.17510986328125,0.8640378713607788,0.6964072585105896,0.4922415912151336,293.118896484375,297.1499938964844,293.1499938964844,0.99267840385437,-14643.6357421875,304.1553649902344,0.9212549924850464,0.8401846289634705,0.8007306456565857,293.19537353515625,297.1499938964844,293.1499938964844,0.1136396154761314,-12835.552734375,304.1601867675781,0.510028064250946,0.1440720111131668,0.7016435861587524,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0267944335937,1.0,0.7448971271514893,0.4509593844413757,0.4509593844413757,1.0,1.0,-3.532454490661621,1.2108045816421509,2.3216497898101807,0.416443258523941,0.0,0.0,1.0,363.8722839355469,363.0,110.41810607910156,-35212.66796875,4706.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.851651132106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643176406621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177851676940918,-7134.2734375,304.1950378417969,0.7369394302368164,0.4222680926322937,0.3902158737182617,293.2670288085937,297.1499938964844,293.1499938964844,0.6123800277709961,-10088.529296875,304.2006225585937,0.812620997428894,0.5723211765289307,0.5515977740287781,293.1221008300781,297.1499938964844,293.1499938964844,0.7797114849090576,-8983.13671875,304.1767578125,0.8627791404724121,0.6958496570587158,0.4919357597827911,293.12548828125,297.1499938964844,293.1499938964844,0.9886903762817384,-14593.3916015625,304.1616516113281,0.91956889629364,0.8392819166183472,0.7999616265296936,293.1972045898437,297.1499938964844,293.1499938964844,0.1125040873885154,-12729.9443359375,304.160400390625,0.5082851648330688,0.1431383788585662,0.6978750824928284,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442855834960938,0.4518680870532989,0.4518680870532989,1.0,1.0,-3.5207455158233643,1.208759903907776,2.311985492706299,0.4169143736362457,0.0,0.0,1.0,365.4613952636719,366.0,116.75589752197266,-35266.80078125,4683.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522907495498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649667724967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080084562301636,-7003.09326171875,304.1963195800781,0.7323922514915466,0.4165846109390259,0.3853308260440826,293.2805480957031,297.1499938964844,293.1499938964844,0.6005456447601318,-9936.5478515625,304.2034606933594,0.8081625699996948,0.5666118264198303,0.5464782118797302,293.1316833496094,297.1499938964844,293.1499938964844,0.7724595069885254,-8918.1708984375,304.1799011230469,0.8602608442306519,0.6946135759353638,0.4912399351596832,293.1374816894531,297.1499938964844,293.1499938964844,0.9800558686256408,-14487.939453125,304.17205810546875,0.9162816405296326,0.837466299533844,0.7984539270401001,293.2005615234375,297.1499938964844,293.1499938964844,0.110207200050354,-12515.5419921875,304.1607666015625,0.5048477649688721,0.1412587016820907,0.6902741193771362,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430124282836914,0.4537312388420105,0.4537312388420105,1.0,1.0,-3.496917963027954,1.204567551612854,2.2923505306243896,0.4178362488746643,0.0,0.0,1.0,368.60693359375,369.0,123.25006866455078,-35350.58984375,4637.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530941605567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657821454107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080084562301636,-7003.09326171875,304.1963195800781,0.7323922514915466,0.4165846109390259,0.3853308260440826,293.2805480957031,297.1499938964844,293.1499938964844,0.6005456447601318,-9936.5478515625,304.2034606933594,0.8081625699996948,0.5666118264198303,0.5464782118797302,293.1316833496094,297.1499938964844,293.1499938964844,0.7724595069885254,-8918.1708984375,304.1799011230469,0.8602608442306519,0.6946135759353638,0.4912399351596832,293.1374816894531,297.1499938964844,293.1499938964844,0.9800558686256408,-14487.939453125,304.17205810546875,0.9162816405296326,0.837466299533844,0.7984539270401001,293.2005615234375,297.1499938964844,293.1499938964844,0.110207200050354,-12515.5419921875,304.1607666015625,0.5048477649688721,0.1412587016820907,0.6902741193771362,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430124282836914,0.4537312388420105,0.4537312388420105,1.0,1.0,-3.496917963027954,1.204567551612854,2.2923505306243896,0.4178362488746643,0.0,0.0,1.0,368.60693359375,369.0,123.25006866455078,-35350.58984375,4637.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530941605567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657821454107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983540534973144,-6873.041015625,304.19696044921875,0.7278329730033875,0.4108278751373291,0.3803753852844238,293.2933959960937,297.1499938964844,293.1499938964844,0.588674783706665,-9783.869140625,304.20538330078125,0.8034853339195251,0.5607000589370728,0.5411635041236877,293.1407165527344,297.1499938964844,293.1499938964844,0.765153706073761,-8853.1064453125,304.1820678710937,0.8577371835708618,0.6932416558265686,0.4904457926750183,293.1483459472656,297.1499938964844,293.1499938964844,0.9711470603942872,-14382.353515625,304.1794738769531,0.9130603671073914,0.8355796933174133,0.7968932390213013,293.2035827636719,297.1499938964844,293.1499938964844,0.1079505756497383,-12304.2763671875,304.1609191894531,0.5014645457267761,0.1393632888793945,0.6826013922691345,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416790723800659,0.4556524455547333,0.4556524455547333,1.0,1.0,-3.472503423690796,1.2002084255218506,2.2722949981689453,0.4187087416648865,0.0,0.0,1.0,371.7312316894531,372.0,121.8147964477539,-35403.92578125,4589.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581505417823792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709137327969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983540534973144,-6873.041015625,304.19696044921875,0.7278329730033875,0.4108278751373291,0.3803753852844238,293.2933959960937,297.1499938964844,293.1499938964844,0.588674783706665,-9783.869140625,304.20538330078125,0.8034853339195251,0.5607000589370728,0.5411635041236877,293.1407165527344,297.1499938964844,293.1499938964844,0.765153706073761,-8853.1064453125,304.1820678710937,0.8577371835708618,0.6932416558265686,0.4904457926750183,293.1483459472656,297.1499938964844,293.1499938964844,0.9711470603942872,-14382.353515625,304.1794738769531,0.9130603671073914,0.8355796933174133,0.7968932390213013,293.2035827636719,297.1499938964844,293.1499938964844,0.1079505756497383,-12304.2763671875,304.1609191894531,0.5014645457267761,0.1393632888793945,0.6826013922691345,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416790723800659,0.4556524455547333,0.4556524455547333,1.0,1.0,-3.472503423690796,1.2002084255218506,2.2722949981689453,0.4187087416648865,0.0,0.0,1.0,371.7312316894531,372.0,121.8147964477539,-35403.92578125,4589.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581505417823792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709137327969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884943127632141,-6739.21923828125,304.1977233886719,0.7232277393341064,0.4050066769123077,0.3753613531589508,293.3055725097656,297.1499938964844,293.1499938964844,0.5763029456138611,-9623.7119140625,304.2075500488281,0.7986987233161926,0.5545951128005981,0.535667359828949,293.1492919921875,297.1499938964844,293.1499938964844,0.757195770740509,-8781.849609375,304.1846618652344,0.8552082777023315,0.6917370557785034,0.4895623028278351,293.15838623046875,297.1499938964844,293.1499938964844,0.9612649083137512,-14266.5966796875,304.18609619140625,0.9098957180976868,0.8335849046707153,0.7952421307563782,293.2063293457031,297.1499938964844,293.1499938964844,0.1056402698159217,-12086.5654296875,304.1611328125,0.4981227517127991,0.1374524235725402,0.6748607754707336,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402911186218262,0.457628846168518,0.457628846168518,1.0,1.0,-3.447503089904785,1.1956675052642822,2.251835584640503,0.4195192456245422,0.0,0.0,1.0,374.8451232910156,375.0,131.175048828125,-35499.140625,4540.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859027624130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718038443475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884943127632141,-6739.21923828125,304.1977233886719,0.7232277393341064,0.4050066769123077,0.3753613531589508,293.3055725097656,297.1499938964844,293.1499938964844,0.5763029456138611,-9623.7119140625,304.2075500488281,0.7986987233161926,0.5545951128005981,0.535667359828949,293.1492919921875,297.1499938964844,293.1499938964844,0.757195770740509,-8781.849609375,304.1846618652344,0.8552082777023315,0.6917370557785034,0.4895623028278351,293.15838623046875,297.1499938964844,293.1499938964844,0.9612649083137512,-14266.5966796875,304.18609619140625,0.9098957180976868,0.8335849046707153,0.7952421307563782,293.2063293457031,297.1499938964844,293.1499938964844,0.1056402698159217,-12086.5654296875,304.1611328125,0.4981227517127991,0.1374524235725402,0.6748607754707336,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402911186218262,0.457628846168518,0.457628846168518,1.0,1.0,-3.447503089904785,1.1956675052642822,2.251835584640503,0.4195192456245422,0.0,0.0,1.0,374.8451232910156,375.0,131.175048828125,-35499.140625,4540.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859027624130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718038443475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.378710925579071,-6605.7314453125,304.1981201171875,0.7185260057449341,0.3991309106349945,0.3702946901321411,293.3171691894531,297.1499938964844,293.1499938964844,0.5638275146484375,-9461.6455078125,304.2091369628906,0.7938331365585327,0.5483019351959229,0.5299910306930542,293.1574401855469,297.1499938964844,293.1499938964844,0.7490612268447876,-8709.1572265625,304.1866455078125,0.8526685237884521,0.6900998950004578,0.4885849356651306,293.16778564453125,297.1499938964844,293.1499938964844,0.9510215520858764,-14148.1728515625,304.1910705566406,0.9067886471748352,0.8314658403396606,0.7934741377830505,293.2087707519531,297.1499938964844,293.1499938964844,0.1033504381775856,-11869.9091796875,304.1612243652344,0.4948047399520874,0.1355262249708175,0.6670529246330261,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388491034507751,0.4596577286720276,0.4596577286720276,1.0,1.0,-3.421889305114746,1.1909197568893433,2.2309694290161133,0.4202501475811004,0.0,0.0,1.0,377.9546203613281,378.0,131.72178649902344,-35560.08984375,4490.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592985272407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087207875913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.378710925579071,-6605.7314453125,304.1981201171875,0.7185260057449341,0.3991309106349945,0.3702946901321411,293.3171691894531,297.1499938964844,293.1499938964844,0.5638275146484375,-9461.6455078125,304.2091369628906,0.7938331365585327,0.5483019351959229,0.5299910306930542,293.1574401855469,297.1499938964844,293.1499938964844,0.7490612268447876,-8709.1572265625,304.1866455078125,0.8526685237884521,0.6900998950004578,0.4885849356651306,293.16778564453125,297.1499938964844,293.1499938964844,0.9510215520858764,-14148.1728515625,304.1910705566406,0.9067886471748352,0.8314658403396606,0.7934741377830505,293.2087707519531,297.1499938964844,293.1499938964844,0.1033504381775856,-11869.9091796875,304.1612243652344,0.4948047399520874,0.1355262249708175,0.6670529246330261,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388491034507751,0.4596577286720276,0.4596577286720276,1.0,1.0,-3.421889305114746,1.1909197568893433,2.2309694290161133,0.4202501475811004,0.0,0.0,1.0,377.9546203613281,378.0,131.72178649902344,-35560.08984375,4490.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592985272407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087207875913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.373895913362503,-6539.78759765625,304.1981201171875,0.7161223888397217,0.3961780369281769,0.367746502161026,293.3227233886719,297.1499938964844,293.1499938964844,0.5576217770576477,-9380.826171875,304.20965576171875,0.7913767695426941,0.5450903177261353,0.5270901918411255,293.1613464355469,297.1499938964844,293.1499938964844,0.7450183629989624,-8673.107421875,304.18731689453125,0.8513988852500916,0.6892383694648743,0.4880654215812683,293.1722106933594,297.1499938964844,293.1499938964844,0.9458884000778198,-14089.3212890625,304.19293212890625,0.9052664637565612,0.830365777015686,0.7925509810447693,293.2098999023437,297.1499938964844,293.1499938964844,0.102224051952362,-11763.0703125,304.1612548828125,0.4931493997573852,0.1345579624176025,0.6631248593330383,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4861145019531,1.0,0.7381095886230469,0.460690289735794,0.460690289735794,1.0,1.0,-3.408876180648804,1.1884710788726809,2.220405101776123,0.4205837845802307,0.0,0.0,1.0,379.5048522949219,378.0,130.0264892578125,-35579.17578125,4464.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640273809432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768779225647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
