time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690078258514404,-6472.513671875,304.1982727050781,0.7136713862419128,0.3932169377803802,0.3651905059814453,293.3281555175781,297.1499938964844,293.1499938964844,0.5512605905532837,-9297.5751953125,304.2103881835937,0.788908064365387,0.541838526725769,0.5241514444351196,293.1651611328125,297.1499938964844,293.1499938964844,0.7407605051994324,-8634.9052734375,304.18829345703125,0.8501310348510742,0.6883490681648254,0.4875275492668152,293.1765441894531,297.1499938964844,293.1499938964844,0.9404730200767516,-14027.013671875,304.1949768066406,0.9037697911262512,0.8292385935783386,0.7916040420532227,293.21099853515625,297.1499938964844,293.1499938964844,0.1010757014155387,-11653.68359375,304.1612854003906,0.4914928078651428,0.1335866898298263,0.659183144569397,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.535888671875,1.0,0.7373594641685486,0.4617342054843902,0.4617342054843902,1.0,1.0,-3.3957409858703613,1.185975432395935,2.209765672683716,0.4208964705467224,0.0,0.0,1.0,381.0518798828125,381.0,134.97442626953125,-35626.56640625,4439.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644161820411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772725705057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592140972614288,-6337.021484375,304.198486328125,0.708574116230011,0.3872717618942261,0.3600561916828155,293.33856201171875,297.1499938964844,293.1499938964844,0.5383520722389221,-9127.892578125,304.2117614746094,0.7839311361312866,0.5352095365524292,0.5181549787521362,293.1724853515625,297.1499938964844,293.1499938964844,0.7319392561912537,-8555.5966796875,304.1902160644531,0.847591757774353,0.686475396156311,0.4863870441913605,293.184814453125,297.1499938964844,293.1499938964844,0.929211676120758,-13897.650390625,304.1986999511719,0.9008252024650574,0.8268861174583435,0.7896212339401245,293.2129821777344,297.1499938964844,293.1499938964844,0.0987688452005386,-11433.029296875,304.161376953125,0.4881568253040313,0.1316355317831039,0.6512603163719177,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358261942863464,0.4638553261756897,0.4638553261756897,1.0,1.0,-3.369069814682007,1.1808240413665771,2.1882457733154297,0.4214493334293365,0.0,0.0,1.0,384.1420593261719,369.0,139.68875122070312,-35694.7734375,4387.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646960854530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775566238909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592140972614288,-6337.021484375,304.198486328125,0.708574116230011,0.3872717618942261,0.3600561916828155,293.33856201171875,297.1499938964844,293.1499938964844,0.5383520722389221,-9127.892578125,304.2117614746094,0.7839311361312866,0.5352095365524292,0.5181549787521362,293.1724853515625,297.1499938964844,293.1499938964844,0.7319392561912537,-8555.5966796875,304.1902160644531,0.847591757774353,0.686475396156311,0.4863870441913605,293.184814453125,297.1499938964844,293.1499938964844,0.929211676120758,-13897.650390625,304.1986999511719,0.9008252024650574,0.8268861174583435,0.7896212339401245,293.2129821777344,297.1499938964844,293.1499938964844,0.0987688452005386,-11433.029296875,304.161376953125,0.4881568253040313,0.1316355317831039,0.6512603163719177,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358261942863464,0.4638553261756897,0.4638553261756897,1.0,1.0,-3.369069814682007,1.1808240413665771,2.1882457733154297,0.4214493334293365,0.0,0.0,1.0,384.1420593261719,369.0,139.68875122070312,-35694.7734375,4387.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646960854530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775566238909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493264317512512,-6199.22607421875,304.19879150390625,0.7059831023216248,0.3813811540603637,0.3546739220619201,293.3481750488281,297.1499938964844,293.1499938964844,0.525194525718689,-8953.779296875,304.2131042480469,0.7818478941917419,0.5284850001335144,0.511762797832489,293.1791687011719,297.1499938964844,293.1499938964844,0.7227823734283447,-8472.94921875,304.1920471191406,0.8480644822120667,0.6845504641532898,0.4849851131439209,293.1923522949219,297.1499938964844,293.1499938964844,0.9175412654876708,-13763.5595703125,304.201904296875,0.9013376235961914,0.8244731426239014,0.7872785329818726,293.2145080566406,297.1499938964844,293.1499938964844,0.0962802693247795,-11194.529296875,304.1617126464844,0.4864790141582489,0.1297338008880615,0.6421133279800415,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.730232834815979,0.4660453796386719,0.4660453796386719,1.0,1.0,-3.339409351348877,1.1745522022247314,2.164857149124145,0.421589195728302,0.0,0.0,1.0,379.9656372070313,357.0,140.03346252441406,-35718.328125,4286.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869181752204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821089868433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493264317512512,-6199.22607421875,304.19879150390625,0.7059831023216248,0.3813811540603637,0.3546739220619201,293.3481750488281,297.1499938964844,293.1499938964844,0.525194525718689,-8953.779296875,304.2131042480469,0.7818478941917419,0.5284850001335144,0.511762797832489,293.1791687011719,297.1499938964844,293.1499938964844,0.7227823734283447,-8472.94921875,304.1920471191406,0.8480644822120667,0.6845504641532898,0.4849851131439209,293.1923522949219,297.1499938964844,293.1499938964844,0.9175412654876708,-13763.5595703125,304.201904296875,0.9013376235961914,0.8244731426239014,0.7872785329818726,293.2145080566406,297.1499938964844,293.1499938964844,0.0962802693247795,-11194.529296875,304.1617126464844,0.4864790141582489,0.1297338008880615,0.6421133279800415,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.730232834815979,0.4660453796386719,0.4660453796386719,1.0,1.0,-3.339409351348877,1.1745522022247314,2.164857149124145,0.421589195728302,0.0,0.0,1.0,379.9656372070313,357.0,140.03346252441406,-35718.328125,4286.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869181752204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821089868433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392444849014282,-6057.48779296875,304.1993408203125,0.704899251461029,0.375591903924942,0.3492371737957001,293.3568420410156,297.1499938964844,293.1499938964844,0.5115334987640381,-8771.4697265625,304.21484375,0.7813416123390198,0.52170330286026,0.5051624774932861,293.1851501464844,297.1499938964844,293.1499938964844,0.7128644585609436,-8382.7294921875,304.194580078125,0.8502278327941895,0.6825997829437256,0.4834557473659515,293.1991882324219,297.1499938964844,293.1499938964844,0.9049039483070374,-13617.4345703125,304.2056884765625,0.9037831425666808,0.8220173120498657,0.7847484946250916,293.2153625488281,297.1499938964844,293.1499938964844,0.0936858877539634,-10944.7685546875,304.1621398925781,0.4858106076717376,0.1279243230819702,0.6326464414596558,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228793501853943,0.4682763516902923,0.4682763516902923,1.0,1.0,-3.308667659759521,1.167827010154724,2.140840530395508,0.4214760065078735,0.0,0.0,1.0,371.8729553222656,345.0,151.66419982910156,-35780.96484375,4162.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694027662277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823333191685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392444849014282,-6057.48779296875,304.1993408203125,0.704899251461029,0.375591903924942,0.3492371737957001,293.3568420410156,297.1499938964844,293.1499938964844,0.5115334987640381,-8771.4697265625,304.21484375,0.7813416123390198,0.52170330286026,0.5051624774932861,293.1851501464844,297.1499938964844,293.1499938964844,0.7128644585609436,-8382.7294921875,304.194580078125,0.8502278327941895,0.6825997829437256,0.4834557473659515,293.1991882324219,297.1499938964844,293.1499938964844,0.9049039483070374,-13617.4345703125,304.2056884765625,0.9037831425666808,0.8220173120498657,0.7847484946250916,293.2153625488281,297.1499938964844,293.1499938964844,0.0936858877539634,-10944.7685546875,304.1621398925781,0.4858106076717376,0.1279243230819702,0.6326464414596558,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228793501853943,0.4682763516902923,0.4682763516902923,1.0,1.0,-3.308667659759521,1.167827010154724,2.140840530395508,0.4214760065078735,0.0,0.0,1.0,371.8729553222656,345.0,151.66419982910156,-35780.96484375,4162.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694027662277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823333191685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292982280254364,-5916.74169921875,304.199462890625,0.7046011686325073,0.3698471188545227,0.3437924087047577,293.36492919921875,297.1499938964844,293.1499938964844,0.4978466629981994,-8587.8232421875,304.21600341796875,0.7816262245178223,0.5148246884346008,0.4984156489372253,293.1905822753906,297.1499938964844,293.1499938964844,0.7027731537818909,-8290.90234375,304.1965026855469,0.853304922580719,0.6806039810180664,0.481842041015625,293.2054443359375,297.1499938964844,293.1499938964844,0.8920083045959473,-13468.5634765625,304.2085876464844,0.907359778881073,0.8195016384124756,0.782089114189148,293.2157287597656,297.1499938964844,293.1499938964844,0.0911189243197441,-10697.353515625,304.162353515625,0.4857140183448791,0.1261905580759048,0.6231924891471863,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145748734474182,0.470542311668396,0.470542311668396,1.0,1.0,-3.2774994373321533,1.16087543964386,2.116624116897583,0.4212302267551422,0.0,0.0,1.0,361.9141540527344,333.0,153.71060180664062,-35811.265625,4029.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.86893630027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818599162623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292982280254364,-5916.74169921875,304.199462890625,0.7046011686325073,0.3698471188545227,0.3437924087047577,293.36492919921875,297.1499938964844,293.1499938964844,0.4978466629981994,-8587.8232421875,304.21600341796875,0.7816262245178223,0.5148246884346008,0.4984156489372253,293.1905822753906,297.1499938964844,293.1499938964844,0.7027731537818909,-8290.90234375,304.1965026855469,0.853304922580719,0.6806039810180664,0.481842041015625,293.2054443359375,297.1499938964844,293.1499938964844,0.8920083045959473,-13468.5634765625,304.2085876464844,0.907359778881073,0.8195016384124756,0.782089114189148,293.2157287597656,297.1499938964844,293.1499938964844,0.0911189243197441,-10697.353515625,304.162353515625,0.4857140183448791,0.1261905580759048,0.6231924891471863,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145748734474182,0.470542311668396,0.470542311668396,1.0,1.0,-3.2774994373321533,1.16087543964386,2.116624116897583,0.4212302267551422,0.0,0.0,1.0,361.9141540527344,333.0,153.71060180664062,-35811.265625,4029.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.86893630027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818599162623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243718147277832,-5846.67138671875,304.1994323730469,0.7045946717262268,0.3669143617153168,0.3410244882106781,293.3691101074219,297.1499938964844,293.1499938964844,0.4910192787647247,-8495.8056640625,304.2164306640625,0.781914234161377,0.511277973651886,0.4949495494365692,293.1931457519531,297.1499938964844,293.1499938964844,0.697766900062561,-8245.3701171875,304.1971435546875,0.8550645709037781,0.6795872449874878,0.4810121655464172,293.2083740234375,297.1499938964844,293.1499938964844,0.8855962753295898,-13394.68359375,304.2095642089844,0.9094528555870056,0.8182221055030823,0.7807249426841736,293.2157897949219,297.1499938964844,293.1499938964844,0.0898616984486579,-10576.23046875,304.16241455078125,0.4858038127422333,0.1253455430269241,0.6185036301612854,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.710205078125,0.4716936945915222,0.4716936945915222,1.0,1.0,-3.2617266178131104,1.1573127508163452,2.1044139862060547,0.4210659861564636,0.0,0.0,1.0,356.5641174316406,333.0,152.56349182128906,-35814.9609375,3960.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732711672782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862591930665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193556070327759,-5774.93701171875,304.1995544433594,0.7046381235122681,0.3639607727527618,0.3382174074649811,293.37335205078125,297.1499938964844,293.1499938964844,0.4840275645256042,-8401.0517578125,304.2170715332031,0.7822518348693848,0.5076721906661987,0.4914102554321289,293.19561767578125,297.1499938964844,293.1499938964844,0.6925685405731201,-8197.8369140625,304.1980285644531,0.8569337725639343,0.6785565614700317,0.4801692068576813,293.2112121582031,297.1499938964844,293.1499938964844,0.8789442181587219,-13317.619140625,304.2108459472656,0.9117056727409364,0.8169267177581787,0.7793415784835815,293.2158203125,297.1499938964844,293.1499938964844,0.0885906517505645,-10453.603515625,304.1624450683594,0.4859591722488403,0.1245110481977462,0.6138418912887573,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057337760925293,0.4728557765483856,0.4728557765483856,1.0,1.0,-3.24581265449524,1.1536824703216553,2.092130184173584,0.4208650290966034,0.0,0.0,1.0,351.0697326660156,321.0,157.91331481933594,-35845.53515625,3891.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732500076293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862377726472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093348443508148,-5630.78125,304.1997375488281,0.7049059867858887,0.3580726385116577,0.3325839936733246,293.38153076171875,297.1499938964844,293.1499938964844,0.469895988702774,-8208.46875,304.2182312011719,0.7830767035484314,0.5003559589385986,0.4841955900192261,293.2003173828125,297.1499938964844,293.1499938964844,0.6819199919700623,-8100.19384765625,304.1997375488281,0.8609616160392761,0.6764429211616516,0.4784393608570099,293.21661376953125,297.1499938964844,293.1499938964844,0.8653109669685364,-13159.3076171875,304.2132568359375,0.9166327118873596,0.8142750263214111,0.7765080332756042,293.2157287597656,297.1499938964844,293.1499938964844,0.0860490575432777,-10208.4921875,304.1625366210937,0.4864305555820465,0.12286077439785,0.6045724153518677,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965601444244385,0.4751756489276886,0.4751756489276886,1.0,1.0,-3.213730335235596,1.146203875541687,2.0675265789031982,0.4203021824359894,0.0,0.0,1.0,339.7786560058594,309.0,163.20851135253906,-35880.734375,3753.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726598024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856387576088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093348443508148,-5630.78125,304.1997375488281,0.7049059867858887,0.3580726385116577,0.3325839936733246,293.38153076171875,297.1499938964844,293.1499938964844,0.469895988702774,-8208.46875,304.2182312011719,0.7830767035484314,0.5003559589385986,0.4841955900192261,293.2003173828125,297.1499938964844,293.1499938964844,0.6819199919700623,-8100.19384765625,304.1997375488281,0.8609616160392761,0.6764429211616516,0.4784393608570099,293.21661376953125,297.1499938964844,293.1499938964844,0.8653109669685364,-13159.3076171875,304.2132568359375,0.9166327118873596,0.8142750263214111,0.7765080332756042,293.2157287597656,297.1499938964844,293.1499938964844,0.0860490575432777,-10208.4921875,304.1625366210937,0.4864305555820465,0.12286077439785,0.6045724153518677,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965601444244385,0.4751756489276886,0.4751756489276886,1.0,1.0,-3.213730335235596,1.146203875541687,2.0675265789031982,0.4203021824359894,0.0,0.0,1.0,339.7786560058594,309.0,163.20851135253906,-35880.734375,3753.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726598024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856387576088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996390163898468,-5490.39453125,304.1993103027344,0.7054085731506348,0.3522438406944275,0.3269875347614288,293.3890991210937,297.1499938964844,293.1499938964844,0.4560198187828064,-8018.28759765625,304.2185974121094,0.7840847969055176,0.4929521679878235,0.4768764972686767,293.2047119140625,297.1499938964844,293.1499938964844,0.6714658737182617,-8004.3291015625,304.2005615234375,0.8653333783149719,0.6742789149284363,0.4766640067100525,293.2216491699219,297.1499938964844,293.1499938964844,0.8518948554992676,-13003.708984375,304.2145080566406,0.9220414757728576,0.8115661144256592,0.7736051678657532,293.21563720703125,297.1499938964844,293.1499938964844,0.0835550054907798,-9968.8271484375,304.1625061035156,0.4870504140853882,0.121210977435112,0.5952816605567932,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871601939201355,0.4774883389472961,0.4774883389472961,1.0,1.0,-3.181404590606689,1.1384596824645996,2.04294490814209,0.4195310175418854,0.0,0.0,1.0,328.2525329589844,297.0,160.5287628173828,-35883.7109375,3614.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892693440429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996390163898468,-5490.39453125,304.1993103027344,0.7054085731506348,0.3522438406944275,0.3269875347614288,293.3890991210937,297.1499938964844,293.1499938964844,0.4560198187828064,-8018.28759765625,304.2185974121094,0.7840847969055176,0.4929521679878235,0.4768764972686767,293.2047119140625,297.1499938964844,293.1499938964844,0.6714658737182617,-8004.3291015625,304.2005615234375,0.8653333783149719,0.6742789149284363,0.4766640067100525,293.2216491699219,297.1499938964844,293.1499938964844,0.8518948554992676,-13003.708984375,304.2145080566406,0.9220414757728576,0.8115661144256592,0.7736051678657532,293.21563720703125,297.1499938964844,293.1499938964844,0.0835550054907798,-9968.8271484375,304.1625061035156,0.4870504140853882,0.121210977435112,0.5952816605567932,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871601939201355,0.4774883389472961,0.4774883389472961,1.0,1.0,-3.181404590606689,1.1384596824645996,2.04294490814209,0.4195310175418854,0.0,0.0,1.0,328.2525329589844,297.0,160.5287628173828,-35883.7109375,3614.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892693440429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.28999924659729,-5349.53515625,304.1989440917969,0.7061244249343872,0.3464728891849518,0.3214386701583862,293.3961181640625,297.1499938964844,293.1499938964844,0.4420246183872223,-7824.7529296875,304.21905517578125,0.7852575778961182,0.4854735136032104,0.4694809019565582,293.20880126953125,297.1499938964844,293.1499938964844,0.6606423258781433,-7904.34765625,304.2017517089844,0.8700301647186279,0.6720638871192932,0.4748519361019134,293.2263488769531,297.1499938964844,293.1499938964844,0.8380160927772522,-12841.533203125,304.2161560058594,0.9278626441955566,0.8087998628616333,0.7706474661827087,293.2155456542969,297.1499938964844,293.1499938964844,0.0810284316539764,-9726.5400390625,304.1625671386719,0.4878012835979461,0.1195685863494873,0.58598792552948,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775925755500793,0.4798087775707245,0.4798087775707245,1.0,1.0,-3.1489315032958984,1.130523443222046,2.0184080600738525,0.4186034500598907,0.0,0.0,1.0,316.6072082519531,285.0,168.61019897460938,-35923.62109375,3478.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755744099617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885966963134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.28999924659729,-5349.53515625,304.1989440917969,0.7061244249343872,0.3464728891849518,0.3214386701583862,293.3961181640625,297.1499938964844,293.1499938964844,0.4420246183872223,-7824.7529296875,304.21905517578125,0.7852575778961182,0.4854735136032104,0.4694809019565582,293.20880126953125,297.1499938964844,293.1499938964844,0.6606423258781433,-7904.34765625,304.2017517089844,0.8700301647186279,0.6720638871192932,0.4748519361019134,293.2263488769531,297.1499938964844,293.1499938964844,0.8380160927772522,-12841.533203125,304.2161560058594,0.9278626441955566,0.8087998628616333,0.7706474661827087,293.2155456542969,297.1499938964844,293.1499938964844,0.0810284316539764,-9726.5400390625,304.1625671386719,0.4878012835979461,0.1195685863494873,0.58598792552948,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775925755500793,0.4798087775707245,0.4798087775707245,1.0,1.0,-3.1489315032958984,1.130523443222046,2.0184080600738525,0.4186034500598907,0.0,0.0,1.0,316.6072082519531,285.0,168.61019897460938,-35923.62109375,3478.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755744099617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885966963134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806213796138763,-5211.46630859375,304.1982421875,0.7070473432540894,0.3407592475414276,0.3159369826316833,293.4026184082031,297.1499938964844,293.1499938964844,0.4282254576683044,-7632.56982421875,304.2190246582031,0.7865861654281616,0.4779191017150879,0.4620087742805481,293.212646484375,297.1499938964844,293.1499938964844,0.6498739123344421,-7804.64111328125,304.2024230957031,0.8750492334365845,0.6697946190834045,0.4729981422424316,293.2307434082031,297.1499938964844,293.1499938964844,0.8241922855377197,-12679.7119140625,304.21710205078125,0.9340372085571288,0.8059712648391724,0.7676254510879517,293.21539306640625,297.1499938964844,293.1499938964844,0.0785331800580024,-9488.4921875,304.1625366210937,0.4886899888515472,0.1179389283061027,0.5767332315444946,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678825616836548,0.4821338951587677,0.4821338951587677,1.0,1.0,-3.11634373664856,1.1224002838134766,1.9939435720443728,0.4175177216529846,0.0,0.0,1.0,304.89996337890625,273.0,168.0120086669922,-35929.2265625,3343.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872419712133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806213796138763,-5211.46630859375,304.1982421875,0.7070473432540894,0.3407592475414276,0.3159369826316833,293.4026184082031,297.1499938964844,293.1499938964844,0.4282254576683044,-7632.56982421875,304.2190246582031,0.7865861654281616,0.4779191017150879,0.4620087742805481,293.212646484375,297.1499938964844,293.1499938964844,0.6498739123344421,-7804.64111328125,304.2024230957031,0.8750492334365845,0.6697946190834045,0.4729981422424316,293.2307434082031,297.1499938964844,293.1499938964844,0.8241922855377197,-12679.7119140625,304.21710205078125,0.9340372085571288,0.8059712648391724,0.7676254510879517,293.21539306640625,297.1499938964844,293.1499938964844,0.0785331800580024,-9488.4921875,304.1625366210937,0.4886899888515472,0.1179389283061027,0.5767332315444946,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678825616836548,0.4821338951587677,0.4821338951587677,1.0,1.0,-3.11634373664856,1.1224002838134766,1.9939435720443728,0.4175177216529846,0.0,0.0,1.0,304.89996337890625,273.0,168.0120086669922,-35929.2265625,3343.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872419712133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760673761367798,-5144.05859375,304.19775390625,0.7075906991958618,0.3379253447055816,0.3132054507732391,293.4056701660156,297.1499938964844,293.1499938964844,0.4214587807655334,-7537.84423828125,304.2187805175781,0.7873126268386841,0.4741155505180359,0.4582462608814239,293.2144470214844,297.1499938964844,293.1499938964844,0.6446012854576111,-7755.77392578125,304.2024841308594,0.8776874542236328,0.6686453819274902,0.4720595479011535,293.2328186035156,297.1499938964844,293.1499938964844,0.8174152374267578,-12600.349609375,304.2172241210937,0.9372476935386658,0.8045408129692078,0.7660966515541077,293.2153015136719,297.1499938964844,293.1499938964844,0.0773076862096786,-9372.171875,304.1624755859375,0.4891896247863769,0.1171296685934066,0.5721260905265808,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629791855812073,0.4832963049411773,0.4832963049411773,1.0,1.0,-3.100030899047852,1.1182746887207031,1.9817562103271484,0.4169161915779114,0.0,0.0,1.0,299.03143310546875,273.0,165.64010620117188,-35920.48046875,3277.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781455755233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912061457522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715047001838684,-5076.15966796875,304.1973876953125,0.7081885933876038,0.3351052403450012,0.3104860186576843,293.4086303710937,297.1499938964844,293.1499938964844,0.414638340473175,-7441.83837890625,304.2186889648437,0.7880818247795105,0.4702952802181244,0.4544677436351776,293.2161865234375,297.1499938964844,293.1499938964844,0.639194667339325,-7705.3828125,304.2027893066406,0.8804138898849487,0.667486310005188,0.4711146354675293,293.2348022460937,297.1499938964844,293.1499938964844,0.8104756474494934,-12518.5830078125,304.2176208496094,0.9405328631401062,0.803101658821106,0.7645594477653503,293.2151794433594,297.1499938964844,293.1499938964844,0.0760680809617042,-9254.7099609375,304.1624755859375,0.489726573228836,0.1163234710693359,0.5675327777862549,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580466032028198,0.4844577014446258,0.4844577014446258,1.0,1.0,-3.083712339401245,1.1141077280044556,1.9696046113967896,0.4162755608558655,0.0,0.0,1.0,293.1593017578125,261.0,169.7210693359375,-35937.89453125,3211.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777068853378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907609153538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624820172786712,-4940.99658203125,304.1966247558594,0.7095483541488647,0.3295066058635711,0.3050835728645324,293.4142761230469,297.1499938964844,293.1499938964844,0.4010228216648102,-7248.89990234375,304.2184753417969,0.7897523641586304,0.4625983834266662,0.446856826543808,293.21954345703125,297.1499938964844,293.1499938964844,0.6282344460487366,-7602.7939453125,304.20343017578125,0.8861376047134399,0.6651277542114258,0.4691975116729736,293.23858642578125,297.1499938964844,293.1499938964844,0.7964218258857727,-12352.2724609375,304.2184753417969,0.9473026394844056,0.8001859188079834,0.7614513039588928,293.2149658203125,297.1499938964844,293.1499938964844,0.0735827982425689,-9020.2890625,304.1624450683594,0.4909171164035797,0.1147198751568794,0.5583832859992981,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.648090124130249,0.4867753982543945,0.4867753982543945,1.0,1.0,-3.0510265827178955,1.1056336164474487,1.9453928470611568,0.4148689210414886,0.0,0.0,1.0,281.40924072265625,249.0,173.33123779296875,-35946.75390625,3080.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762989640235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893320336937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624820172786712,-4940.99658203125,304.1966247558594,0.7095483541488647,0.3295066058635711,0.3050835728645324,293.4142761230469,297.1499938964844,293.1499938964844,0.4010228216648102,-7248.89990234375,304.2184753417969,0.7897523641586304,0.4625983834266662,0.446856826543808,293.21954345703125,297.1499938964844,293.1499938964844,0.6282344460487366,-7602.7939453125,304.20343017578125,0.8861376047134399,0.6651277542114258,0.4691975116729736,293.23858642578125,297.1499938964844,293.1499938964844,0.7964218258857727,-12352.2724609375,304.2184753417969,0.9473026394844056,0.8001859188079834,0.7614513039588928,293.2149658203125,297.1499938964844,293.1499938964844,0.0735827982425689,-9020.2890625,304.1624450683594,0.4909171164035797,0.1147198751568794,0.5583832859992981,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.648090124130249,0.4867753982543945,0.4867753982543945,1.0,1.0,-3.0510265827178955,1.1056336164474487,1.9453928470611568,0.4148689210414886,0.0,0.0,1.0,281.40924072265625,249.0,173.33123779296875,-35946.75390625,3080.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762989640235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893320336937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538061738014221,-4810.06396484375,304.1955261230469,0.7111335396766663,0.3239681720733642,0.2997323274612427,293.4195556640625,297.1499938964844,293.1499938964844,0.3877677619457245,-7059.6669921875,304.2177124023437,0.7916210889816284,0.4548342823982239,0.4391787648200989,293.22265625,297.1499938964844,293.1499938964844,0.6175747513771057,-7502.82666015625,304.203369140625,0.8922521471977234,0.6627329587936401,0.4672513008117676,293.2420349121094,297.1499938964844,293.1499938964844,0.7827458381652832,-12190.220703125,304.21844482421875,0.9543114900588988,0.7972382307052612,0.7583075165748596,293.2146911621094,297.1499938964844,293.1499938964844,0.0711503699421882,-8792.8408203125,304.162353515625,0.4922783076763153,0.1131286397576332,0.5492846369743347,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183044433594,1.0,0.6380133032798767,0.4890802204608917,0.4890802204608917,1.0,1.0,-3.018306016921997,1.096975803375244,1.9213303327560425,0.4132906794548034,0.0,0.0,1.0,269.6556091308594,237.0,169.4095458984375,-35923.78515625,2953.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.87908536195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921598782762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538061738014221,-4810.06396484375,304.1955261230469,0.7111335396766663,0.3239681720733642,0.2997323274612427,293.4195556640625,297.1499938964844,293.1499938964844,0.3877677619457245,-7059.6669921875,304.2177124023437,0.7916210889816284,0.4548342823982239,0.4391787648200989,293.22265625,297.1499938964844,293.1499938964844,0.6175747513771057,-7502.82666015625,304.203369140625,0.8922521471977234,0.6627329587936401,0.4672513008117676,293.2420349121094,297.1499938964844,293.1499938964844,0.7827458381652832,-12190.220703125,304.21844482421875,0.9543114900588988,0.7972382307052612,0.7583075165748596,293.2146911621094,297.1499938964844,293.1499938964844,0.0711503699421882,-8792.8408203125,304.162353515625,0.4922783076763153,0.1131286397576332,0.5492846369743347,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183044433594,1.0,0.6380133032798767,0.4890802204608917,0.4890802204608917,1.0,1.0,-3.018306016921997,1.096975803375244,1.9213303327560425,0.4132906794548034,0.0,0.0,1.0,269.6556091308594,237.0,169.4095458984375,-35923.78515625,2953.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.87908536195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921598782762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452258914709091,-4679.3037109375,304.1946716308594,0.7129620909690857,0.3184895813465118,0.2944338917732239,293.4244689941406,297.1499938964844,293.1499938964844,0.3745086193084717,-6868.439453125,304.2172546386719,0.7937167882919312,0.4470050036907196,0.4314382672309875,293.2255859375,297.1499938964844,293.1499938964844,0.6066639423370361,-7399.65380859375,304.20379638671875,0.8987926840782166,0.6603023409843445,0.4652816951274872,293.2452392578125,297.1499938964844,293.1499938964844,0.7687748074531555,-12023.18359375,304.21893310546875,0.9615200757980348,0.7942568063735962,0.7551351189613342,293.2143859863281,297.1499938964844,293.1499938964844,0.0686939060688018,-8564.6982421875,304.1623229980469,0.493831992149353,0.1115500926971435,0.5402399301528931,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278164982795715,0.4913654327392578,0.4913654327392578,1.0,1.0,-2.9855778217315674,1.0881352424621582,1.89744246006012,0.4115383625030517,0.0,0.0,1.0,257.904052734375,225.0,176.48036193847656,-35936.0390625,2827.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.877655565738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907088194973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452258914709091,-4679.3037109375,304.1946716308594,0.7129620909690857,0.3184895813465118,0.2944338917732239,293.4244689941406,297.1499938964844,293.1499938964844,0.3745086193084717,-6868.439453125,304.2172546386719,0.7937167882919312,0.4470050036907196,0.4314382672309875,293.2255859375,297.1499938964844,293.1499938964844,0.6066639423370361,-7399.65380859375,304.20379638671875,0.8987926840782166,0.6603023409843445,0.4652816951274872,293.2452392578125,297.1499938964844,293.1499938964844,0.7687748074531555,-12023.18359375,304.21893310546875,0.9615200757980348,0.7942568063735962,0.7551351189613342,293.2143859863281,297.1499938964844,293.1499938964844,0.0686939060688018,-8564.6982421875,304.1623229980469,0.493831992149353,0.1115500926971435,0.5402399301528931,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278164982795715,0.4913654327392578,0.4913654327392578,1.0,1.0,-2.9855778217315674,1.0881352424621582,1.89744246006012,0.4115383625030517,0.0,0.0,1.0,257.904052734375,225.0,176.48036193847656,-35936.0390625,2827.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.877655565738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907088194973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369072586297989,-4551.49609375,304.1936340332031,0.7150553464889526,0.3130733966827392,0.2891891598701477,293.4291076660156,297.1499938964844,293.1499938964844,0.3614987432956695,-6679.2099609375,304.2165222167969,0.796068549156189,0.4391108751296997,0.4236336052417755,293.2283020019531,297.1499938964844,293.1499938964844,0.5958750247955322,-7297.24560546875,304.2038269042969,0.9058484435081482,0.6578330993652344,0.4632831811904907,293.24822998046875,297.1499938964844,293.1499938964844,0.7549603581428528,-11857.4091796875,304.2189636230469,0.968875765800476,0.7912365794181824,0.7519232034683228,293.2140808105469,297.1499938964844,293.1499938964844,0.0662642270326614,-8341.1416015625,304.1622619628906,0.4956042170524597,0.109984315931797,0.5312507748603821,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174941062927246,0.4936245679855346,0.4936245679855346,1.0,1.0,-2.95282244682312,1.0790963172912598,1.8737261295318604,0.4096015989780426,0.0,0.0,0.995956540107727,246.1588897705078,213.0,175.23130798339844,-35914.10546875,2704.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3125,36000.0,0.0,0.0,0.8755722045898438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.8317328691482544,-2.771812796709128e-05,0.0,0.0008885944844223,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369072586297989,-4551.49609375,304.1936340332031,0.7150553464889526,0.3130733966827392,0.2891891598701477,293.4291076660156,297.1499938964844,293.1499938964844,0.3614987432956695,-6679.2099609375,304.2165222167969,0.796068549156189,0.4391108751296997,0.4236336052417755,293.2283020019531,297.1499938964844,293.1499938964844,0.5958750247955322,-7297.24560546875,304.2038269042969,0.9058484435081482,0.6578330993652344,0.4632831811904907,293.24822998046875,297.1499938964844,293.1499938964844,0.7549603581428528,-11857.4091796875,304.2189636230469,0.968875765800476,0.7912365794181824,0.7519232034683228,293.2140808105469,297.1499938964844,293.1499938964844,0.0662642270326614,-8341.1416015625,304.1622619628906,0.4956042170524597,0.109984315931797,0.5312507748603821,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174941062927246,0.4936245679855346,0.4936245679855346,1.0,1.0,-2.95282244682312,1.0790963172912598,1.8737261295318604,0.4096015989780426,0.0,0.0,0.995956540107727,246.1588897705078,213.0,175.23130798339844,-35914.10546875,2704.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3125,36000.0,0.0,0.0,0.8755722045898438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.8317328691482544,-2.771812796709128e-05,0.0,0.0008885944844223,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328932881355285,-4489.49462890625,304.1929931640625,0.7162114977836609,0.3103899955749511,0.2865881323814392,293.4313049316406,297.1499938964844,293.1499938964844,0.3551633358001709,-6586.53515625,304.2159423828125,0.7973549962043762,0.4351429045200348,0.4197103083133697,293.2295837402344,297.1499938964844,293.1499938964844,0.5906516313552856,-7247.611328125,304.2035217285156,0.9097485542297364,0.6565902829170227,0.4622769653797149,293.2496337890625,297.1499938964844,293.1499938964844,0.7482672333717346,-11777.037109375,304.21856689453125,0.972597062587738,0.7897194027900696,0.7503085136413574,293.2138977050781,297.1499938964844,293.1499938964844,0.0650740265846252,-8232.5361328125,304.1622009277344,0.4965829849243164,0.1092062145471572,0.5267764329910278,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122859120368958,0.4947416484355926,0.4947416484355926,1.0,1.0,-2.936451196670532,1.0745056867599487,1.8619455099105835,0.4085641205310821,0.0,0.0,0.9847534894943236,240.28858947753903,213.0,171.27850341796875,-35886.32421875,2643.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.86328125,36000.0,0.0,0.0,0.8791117072105408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482125282288,1.830509901046753,-2.776409928628709e-05,0.0,0.0008921865955926,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
