time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289049923419952,-4427.5791015625,304.19244384765625,0.7174475789070129,0.3077236413955688,0.2840019166469574,293.4334411621094,297.1499938964844,293.1499938964844,0.3488355576992035,-6493.46923828125,304.2154541015625,0.7987236380577087,0.431161493062973,0.4157736897468567,293.2308044433594,297.1499938964844,293.1499938964844,0.5853782296180725,-7197.263671875,304.2033996582031,0.9139211773872375,0.6553425788879395,0.4612674713134765,293.2509460449219,297.1499938964844,293.1499938964844,0.7415173053741455,-11695.560546875,304.2183837890625,0.9763402342796326,0.7881981730461121,0.7486903071403503,293.2137145996094,297.1499938964844,293.1499938964844,0.0638777688145637,-8123.80224609375,304.16217041015625,0.4976308941841125,0.1084314584732055,0.5223164558410645,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070456504821777,0.4958489835262298,0.4958489835262298,1.0,1.0,-2.920091152191162,1.069868564605713,1.8502225875854488,0.4074805080890655,0.0,0.0,0.969359815120697,234.41912841796875,201.0,172.98985290527344,-35880.078125,2583.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.015625,36000.0,0.0,0.0,0.8782876133918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828394651412964,1.8284225463867188,-2.784236130537465e-05,0.0,0.0008913502679206,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211015820503235,-4305.6748046875,304.1912841796875,0.7201765775680542,0.3024409711360931,0.2788735628128052,293.4375,297.1499938964844,293.1499938964844,0.3363493978977203,-6308.57861328125,304.2144470214844,0.8017284870147705,0.4231568872928619,0.4078601002693176,293.2331237792969,297.1499938964844,293.1499938964844,0.5749033093452454,-7096.8837890625,304.2030334472656,0.9230169653892516,0.6528264880180359,0.4592340886592865,293.2534484863281,297.1499938964844,293.1499938964844,0.7281134128570557,-11533.1416015625,304.2178955078125,0.9838550090789796,0.7851327061653137,0.7454338669776917,293.2133483886719,297.1499938964844,293.1499938964844,0.0614986419677734,-7909.1435546875,304.1620788574219,0.4999550580978393,0.1068914830684661,0.513438880443573,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964665412902832,0.4980311989784241,0.4980311989784241,1.0,1.0,-2.8873860836029053,1.060444712638855,1.82694149017334,0.4051702320575714,0.0,0.0,0.926053822040558,222.6877899169922,189.0,170.65675354003906,-35829.94921875,2465.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.82421875,36000.0,0.0,0.0,0.876032829284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207504749298096,1.820778608322144,-2.8126811230322343e-05,0.0,0.0008890619501471,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211015820503235,-4305.6748046875,304.1912841796875,0.7201765775680542,0.3024409711360931,0.2788735628128052,293.4375,297.1499938964844,293.1499938964844,0.3363493978977203,-6308.57861328125,304.2144470214844,0.8017284870147705,0.4231568872928619,0.4078601002693176,293.2331237792969,297.1499938964844,293.1499938964844,0.5749033093452454,-7096.8837890625,304.2030334472656,0.9230169653892516,0.6528264880180359,0.4592340886592865,293.2534484863281,297.1499938964844,293.1499938964844,0.7281134128570557,-11533.1416015625,304.2178955078125,0.9838550090789796,0.7851327061653137,0.7454338669776917,293.2133483886719,297.1499938964844,293.1499938964844,0.0614986419677734,-7909.1435546875,304.1620788574219,0.4999550580978393,0.1068914830684661,0.513438880443573,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964665412902832,0.4980311989784241,0.4980311989784241,1.0,1.0,-2.8873860836029053,1.060444712638855,1.82694149017334,0.4051702320575714,0.0,0.0,0.926053822040558,222.6877899169922,189.0,170.65675354003906,-35829.94921875,2465.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.82421875,36000.0,0.0,0.0,0.876032829284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207504749298096,1.820778608322144,-2.8126811230322343e-05,0.0,0.0008890619501471,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145373225212097,-4203.46240234375,304.1883544921875,0.7233032584190369,0.2972371578216553,0.2738097608089447,293.4412536621094,297.1499938964844,293.1499938964844,0.3256142139434814,-6149.97412109375,304.2106628417969,0.8051519989967346,0.4151137173175812,0.3999010324478149,293.2350158691406,297.1499938964844,293.1499938964844,0.5671050548553467,-7024.20458984375,304.19805908203125,0.9330322742462158,0.6503337621688843,0.4572011232376098,293.2555236816406,297.1499938964844,293.1499938964844,0.7180048823356628,-11414.671875,304.2117614746094,0.9913723468780518,0.7820903658866882,0.742174506187439,293.2129821777344,297.1499938964844,293.1499938964844,0.0594690106809139,-7730.2978515625,304.161376953125,0.5026353001594543,0.1053644940257072,0.5046138167381287,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857541561126709,0.5001599788665771,0.5001599788665771,1.0,1.0,-2.854765176773072,1.0508354902267456,1.8039296865463257,0.4026683568954468,0.0,0.0,0.8753483891487122,210.95925903320312,177.0,100.5194854736328,-35475.81640625,2350.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.16796875,36000.0,0.0,0.0,0.8678152561187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757618427276611,1.7576454877853394,-2.7097670681541786e-05,0.0,0.0008807221893221,0.0,0.0,628.9683227539062,0.0,0.0,0.0,0.9699501395225524,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145373225212097,-4203.46240234375,304.1883544921875,0.7233032584190369,0.2972371578216553,0.2738097608089447,293.4412536621094,297.1499938964844,293.1499938964844,0.3256142139434814,-6149.97412109375,304.2106628417969,0.8051519989967346,0.4151137173175812,0.3999010324478149,293.2350158691406,297.1499938964844,293.1499938964844,0.5671050548553467,-7024.20458984375,304.19805908203125,0.9330322742462158,0.6503337621688843,0.4572011232376098,293.2555236816406,297.1499938964844,293.1499938964844,0.7180048823356628,-11414.671875,304.2117614746094,0.9913723468780518,0.7820903658866882,0.742174506187439,293.2129821777344,297.1499938964844,293.1499938964844,0.0594690106809139,-7730.2978515625,304.161376953125,0.5026353001594543,0.1053644940257072,0.5046138167381287,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857541561126709,0.5001599788665771,0.5001599788665771,1.0,1.0,-2.854765176773072,1.0508354902267456,1.8039296865463257,0.4026683568954468,0.0,0.0,0.8753483891487122,210.95925903320312,177.0,100.5194854736328,-35475.81640625,2350.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.16796875,36000.0,0.0,0.0,0.8678152561187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757618427276611,1.7576454877853394,-2.7097670681541786e-05,0.0,0.0008807221893221,0.0,0.0,628.9683227539062,0.0,0.0,0.0,0.9699501395225524,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098630964756012,-4132.0771484375,304.183349609375,0.7270764112472534,0.2922866642475128,0.2689111530780792,293.4437561035156,297.1499938964844,293.1499938964844,0.3176040053367615,-6033.39013671875,304.20379638671875,0.8092105984687805,0.4072246849536896,0.3920165002346039,293.2353515625,297.1499938964844,293.1499938964844,0.5638766884803772,-6998.3466796875,304.1873779296875,0.9440788626670836,0.6481109261512756,0.4553007185459137,293.2557983398437,297.1499938964844,293.1499938964844,0.7133098244667053,-11367.1083984375,304.1990051269531,0.998900592327118,0.7793580293655396,0.7388461232185364,293.2117004394531,297.1499938964844,293.1499938964844,0.0580642335116863,-7611.9697265625,304.159912109375,0.5059918165206909,0.1040237247943878,0.4962921142578125,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749517679214478,0.5022252798080444,0.5022252798080444,1.0,1.0,-2.8231120109558105,1.0413923263549805,1.7817198038101196,0.4001438915729522,0.0,0.0,0.8335062861442566,199.1422271728516,165.0,8.076640129089355,-34915.89453125,2238.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66796875,36000.0,0.0,0.0,0.8608832955360413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656585693359375,1.6566107273101809,-2.5063029170269147e-05,0.0,0.0008736870950087,0.0,0.0,541.50146484375,0.0,0.0,0.0,0.9225664138793944,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098630964756012,-4132.0771484375,304.183349609375,0.7270764112472534,0.2922866642475128,0.2689111530780792,293.4437561035156,297.1499938964844,293.1499938964844,0.3176040053367615,-6033.39013671875,304.20379638671875,0.8092105984687805,0.4072246849536896,0.3920165002346039,293.2353515625,297.1499938964844,293.1499938964844,0.5638766884803772,-6998.3466796875,304.1873779296875,0.9440788626670836,0.6481109261512756,0.4553007185459137,293.2557983398437,297.1499938964844,293.1499938964844,0.7133098244667053,-11367.1083984375,304.1990051269531,0.998900592327118,0.7793580293655396,0.7388461232185364,293.2117004394531,297.1499938964844,293.1499938964844,0.0580642335116863,-7611.9697265625,304.159912109375,0.5059918165206909,0.1040237247943878,0.4962921142578125,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749517679214478,0.5022252798080444,0.5022252798080444,1.0,1.0,-2.8231120109558105,1.0413923263549805,1.7817198038101196,0.4001438915729522,0.0,0.0,0.8335062861442566,199.1422271728516,165.0,8.076640129089355,-34915.89453125,2238.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66796875,36000.0,0.0,0.0,0.8608832955360413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656585693359375,1.6566107273101809,-2.5063029170269147e-05,0.0,0.0008736870950087,0.0,0.0,541.50146484375,0.0,0.0,0.0,0.9225664138793944,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056843489408493,-4067.89013671875,304.17926025390625,0.729865312576294,0.2876341938972473,0.2643862664699554,293.4448547363281,297.1499938964844,293.1499938964844,0.310164600610733,-5924.064453125,304.1983337402344,0.811840832233429,0.3995595872402191,0.3844491839408874,293.23443603515625,297.1499938964844,293.1499938964844,0.5615570545196533,-6980.08447265625,304.17889404296875,0.953150987625122,0.6461343169212341,0.4536718726158142,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935321807861,-11121.126953125,304.2146301269531,0.9990000128746032,0.779075562953949,0.7208220958709717,293.20904541015625,297.1499938964844,293.1499938964844,0.0570056214928627,-7523.91552734375,304.15838623046875,0.509047269821167,0.1029987633228302,0.4898074865341186,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632483959197998,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.7770841121673584,1.0262962579727173,1.7507878541946411,0.3953301608562469,0.0,0.0,0.7956283092498779,189.0459747314453,168.0,-15.589960098266602,-34272.578125,2113.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8203125,36000.0,0.0,0.0,0.8514248728752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517148971557615,1.551737904548645,-2.3030788725009188e-05,0.0,0.0008640880114398,0.0,0.0,459.6701354980469,0.0,0.0,0.0,0.8737000823020935,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056843489408493,-4067.89013671875,304.17926025390625,0.729865312576294,0.2876341938972473,0.2643862664699554,293.4448547363281,297.1499938964844,293.1499938964844,0.310164600610733,-5924.064453125,304.1983337402344,0.811840832233429,0.3995595872402191,0.3844491839408874,293.23443603515625,297.1499938964844,293.1499938964844,0.5615570545196533,-6980.08447265625,304.17889404296875,0.953150987625122,0.6461343169212341,0.4536718726158142,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935321807861,-11121.126953125,304.2146301269531,0.9990000128746032,0.779075562953949,0.7208220958709717,293.20904541015625,297.1499938964844,293.1499938964844,0.0570056214928627,-7523.91552734375,304.15838623046875,0.509047269821167,0.1029987633228302,0.4898074865341186,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632483959197998,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.7770841121673584,1.0262962579727173,1.7507878541946411,0.3953301608562469,0.0,0.0,0.7956283092498779,189.0459747314453,168.0,-15.589960098266602,-34272.578125,2113.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8203125,36000.0,0.0,0.0,0.8514248728752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517148971557615,1.551737904548645,-2.3030788725009188e-05,0.0,0.0008640880114398,0.0,0.0,459.6701354980469,0.0,0.0,0.0,0.8737000823020935,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037542909383773,-4038.177490234375,304.17742919921875,0.7301561236381531,0.285311609506607,0.2622201442718506,293.4454650878906,297.1499938964844,293.1499938964844,0.3066345453262329,-5871.92431640625,304.1959533691406,0.811795711517334,0.3957031071186065,0.3807415664196014,293.23419189453125,297.1499938964844,293.1499938964844,0.5606889724731445,-6973.51513671875,304.1752319335937,0.955844521522522,0.6451088190078735,0.4529056549072265,293.2312927246094,297.1499938964844,293.1499938964844,0.6872042417526245,-11028.787109375,304.21600341796875,0.9990000128746032,0.7803254723548889,0.7139925360679626,293.20770263671875,297.1499938964844,293.1499938964844,0.0565968751907348,-7490.43408203125,304.1575927734375,0.5098257064819336,0.102513663470745,0.4871516525745392,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591874122619629,0.5056737065315247,0.5056737065315247,1.0,1.0,-2.7577922344207764,1.020157814025879,1.7376344203948977,0.3932520151138305,0.0,0.0,0.7779425382614136,185.7157440185547,168.0,-27.952051162719727,-33969.58984375,2066.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.078125,36000.0,0.0,0.0,0.8408649563789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971985816955566,1.497220516204834,-2.202376526838634e-05,0.0,0.0008533710497431,0.0,0.0,420.8131713867188,0.0,0.0,0.0,0.8486632704734802,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020584046840667,-4012.302001953125,304.175537109375,0.7297278046607971,0.2829907834529876,0.2600795030593872,293.4461364746094,297.1499938964844,293.1499938964844,0.3034342229366302,-5824.857421875,304.19342041015625,0.8108770251274109,0.391827791929245,0.3770419359207153,293.23406982421875,297.1499938964844,293.1499938964844,0.5604138970375061,-6972.90869140625,304.171142578125,0.95741468667984,0.6440663933753967,0.4521434009075165,293.21923828125,297.1499938964844,293.1499938964844,0.6828020215034485,-10977.033203125,304.2119445800781,0.9990000128746032,0.7816630005836487,0.7095139026641846,293.2064208984375,297.1499938964844,293.1499938964844,0.0562861859798431,-7466.0166015625,304.15679931640625,0.51004958152771,0.1020309031009674,0.4846629202365875,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559059381484985,0.5067249536514282,0.5067249536514282,1.0,1.0,-2.7414796352386475,1.0151392221450806,1.7263405323028564,0.3917406797409057,0.0,0.0,0.7629889249801636,183.4180450439453,171.0,-48.22864532470703,-33669.8046875,2029.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.98828125,36000.0,0.0,0.0,0.8339217901229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457695484161377,1.4457906484603882,-2.10888174478896e-05,0.0,0.0008463246049359,0.0,0.0,386.1559448242188,0.0,0.0,0.0,0.825325071811676,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988543719053268,-3963.25537109375,304.1723937988281,0.7274793982505798,0.2783819139003753,0.2558859288692474,293.4475402832031,297.1499938964844,293.1499938964844,0.2972410023212433,-5733.171875,304.1893310546875,0.8072566390037537,0.3840412497520447,0.3696716427803039,293.2339782714844,297.1499938964844,293.1499938964844,0.5603196620941162,-6975.42236328125,304.164306640625,0.9584088921546936,0.6419580578804016,0.4506490230560303,293.2005310058594,297.1499938964844,293.1499938964844,0.6790897250175476,-10941.966796875,304.1973571777344,0.9990000128746032,0.7837225198745728,0.7050961256027222,293.2041320800781,297.1499938964844,293.1499938964844,0.0557542964816093,-7424.98779296875,304.1554260253906,0.5094066262245178,0.1010663732886314,0.4800269603729248,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512248277664185,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.714899778366089,1.0073703527450562,1.7075295448303225,0.3896772265434265,0.0,0.0,0.7392298579216003,180.7879180908203,174.0,-66.08749389648438,-33187.26171875,1974.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48828125,36000.0,0.0,0.0,0.8188744187355042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607381582260132,1.3607577085494995,-1.958437860594131e-05,0.0,0.0008310534758493,0.0,0.0,333.0912475585937,0.0,0.0,0.0,0.7870057225227356,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988543719053268,-3963.25537109375,304.1723937988281,0.7274793982505798,0.2783819139003753,0.2558859288692474,293.4475402832031,297.1499938964844,293.1499938964844,0.2972410023212433,-5733.171875,304.1893310546875,0.8072566390037537,0.3840412497520447,0.3696716427803039,293.2339782714844,297.1499938964844,293.1499938964844,0.5603196620941162,-6975.42236328125,304.164306640625,0.9584088921546936,0.6419580578804016,0.4506490230560303,293.2005310058594,297.1499938964844,293.1499938964844,0.6790897250175476,-10941.966796875,304.1973571777344,0.9990000128746032,0.7837225198745728,0.7050961256027222,293.2041320800781,297.1499938964844,293.1499938964844,0.0557542964816093,-7424.98779296875,304.1554260253906,0.5094066262245178,0.1010663732886314,0.4800269603729248,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512248277664185,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.714899778366089,1.0073703527450562,1.7075295448303225,0.3896772265434265,0.0,0.0,0.7392298579216003,180.7879180908203,174.0,-66.08749389648438,-33187.26171875,1974.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48828125,36000.0,0.0,0.0,0.8188744187355042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607381582260132,1.3607577085494995,-1.958437860594131e-05,0.0,0.0008310534758493,0.0,0.0,333.0912475585937,0.0,0.0,0.0,0.7870057225227356,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956945657730102,-3914.4072265625,304.17022705078125,0.7238782048225403,0.2738214433193207,0.251795083284378,293.4490051269531,297.1499938964844,293.1499938964844,0.2910082936286926,-5639.8056640625,304.1866455078125,0.8017646074295044,0.3762070834636688,0.3623192310333252,293.234130859375,297.1499938964844,293.1499938964844,0.5602527856826782,-6977.107421875,304.1596984863281,0.9573238492012024,0.6398010849952698,0.4491705894470215,293.1918029785156,297.1499938964844,293.1499938964844,0.6801265478134155,-10968.5810546875,304.1798400878906,0.9990000128746032,0.7842314839363098,0.705037534236908,293.2021789550781,297.1499938964844,293.1499938964844,0.0552485473453998,-7385.82470703125,304.15447998046875,0.5076971650123596,0.1000931560993194,0.4756771326065063,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483076095581,0.5105758905410767,0.5105758905410767,1.0,1.0,-2.6940698623657227,1.0017272233963013,1.6923425197601318,0.3884955048561096,0.0,0.0,0.7218571901321411,180.02024841308594,177.0,-67.82304382324219,-32803.04296875,1938.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981594204902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296155571937561,1.2961740493774414,-1.8491029550204985e-05,0.0,0.0008100303239189,0.0,0.0,296.3567810058594,0.0,0.0,0.0,0.7582688331604004,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956945657730102,-3914.4072265625,304.17022705078125,0.7238782048225403,0.2738214433193207,0.251795083284378,293.4490051269531,297.1499938964844,293.1499938964844,0.2910082936286926,-5639.8056640625,304.1866455078125,0.8017646074295044,0.3762070834636688,0.3623192310333252,293.234130859375,297.1499938964844,293.1499938964844,0.5602527856826782,-6977.107421875,304.1596984863281,0.9573238492012024,0.6398010849952698,0.4491705894470215,293.1918029785156,297.1499938964844,293.1499938964844,0.6801265478134155,-10968.5810546875,304.1798400878906,0.9990000128746032,0.7842314839363098,0.705037534236908,293.2021789550781,297.1499938964844,293.1499938964844,0.0552485473453998,-7385.82470703125,304.15447998046875,0.5076971650123596,0.1000931560993194,0.4756771326065063,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483076095581,0.5105758905410767,0.5105758905410767,1.0,1.0,-2.6940698623657227,1.0017272233963013,1.6923425197601318,0.3884955048561096,0.0,0.0,0.7218571901321411,180.02024841308594,177.0,-67.82304382324219,-32803.04296875,1938.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981594204902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296155571937561,1.2961740493774414,-1.8491029550204985e-05,0.0,0.0008100303239189,0.0,0.0,296.3567810058594,0.0,0.0,0.0,0.7582688331604004,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926638185977935,-3867.343994140625,304.1685485839844,0.7193318605422974,0.2693149149417877,0.2477919459342956,293.45050048828125,297.1499938964844,293.1499938964844,0.2848581075668335,-5546.986328125,304.1846923828125,0.7950347065925598,0.3683305382728576,0.3549674153327942,293.2344665527344,297.1499938964844,293.1499938964844,0.5604252815246582,-6980.56884765625,304.1562194824219,0.954805552959442,0.6376020312309265,0.4476922452449798,293.1929016113281,297.1499938964844,293.1499938964844,0.6849393844604492,-11042.7880859375,304.1618957519531,0.9990000128746032,0.7829680442810059,0.7079160213470459,293.2005920410156,297.1499938964844,293.1499938964844,0.0547734759747982,-7349.35693359375,304.1537780761719,0.5052607655525208,0.0990932285785675,0.4714334607124328,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.546681821346283,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.677004814147949,0.9974485039711,1.679556369781494,0.3878649175167084,0.0,0.0,0.7115639448165894,180.50079345703125,180.0,-70.61478424072266,-32455.419921875,1914.5413818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28125,36000.0,0.0,0.0,0.7810763120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253051996231079,1.2530697584152222,-1.776882345438935e-05,0.0,0.0007926931721158,0.0,0.0,273.2965393066406,0.0,0.0,0.0,0.7393203377723694,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926638185977935,-3867.343994140625,304.1685485839844,0.7193318605422974,0.2693149149417877,0.2477919459342956,293.45050048828125,297.1499938964844,293.1499938964844,0.2848581075668335,-5546.986328125,304.1846923828125,0.7950347065925598,0.3683305382728576,0.3549674153327942,293.2344665527344,297.1499938964844,293.1499938964844,0.5604252815246582,-6980.56884765625,304.1562194824219,0.954805552959442,0.6376020312309265,0.4476922452449798,293.1929016113281,297.1499938964844,293.1499938964844,0.6849393844604492,-11042.7880859375,304.1618957519531,0.9990000128746032,0.7829680442810059,0.7079160213470459,293.2005920410156,297.1499938964844,293.1499938964844,0.0547734759747982,-7349.35693359375,304.1537780761719,0.5052607655525208,0.0990932285785675,0.4714334607124328,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.546681821346283,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.677004814147949,0.9974485039711,1.679556369781494,0.3878649175167084,0.0,0.0,0.7115639448165894,180.50079345703125,180.0,-70.61478424072266,-32455.419921875,1914.5413818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28125,36000.0,0.0,0.0,0.7810763120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253051996231079,1.2530697584152222,-1.776882345438935e-05,0.0,0.0007926931721158,0.0,0.0,273.2965393066406,0.0,0.0,0.0,0.7393203377723694,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895415484905243,-3818.297119140625,304.1675720214844,0.7140691876411438,0.2648651003837585,0.2438667714595794,293.4519958496094,297.1499938964844,293.1499938964844,0.2784651517868042,-5449.40087890625,304.1838073730469,0.7874967455863953,0.3604148030281067,0.3476065397262573,293.2349548339844,297.1499938964844,293.1499938964844,0.5602136850357056,-6979.39404296875,304.154541015625,0.9513001441955566,0.6353622078895569,0.4462085366249084,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646097183228,-11141.482421875,304.1464538574219,0.9990000128746032,0.7799954414367676,0.7127527594566345,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346611618995,-7306.833984375,304.1534118652344,0.5023466944694519,0.0980601534247398,0.4671825766563415,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458207726478577,0.514046847820282,0.514046847820282,1.0,1.0,-2.662361860275269,0.9940423965454102,1.6683194637298584,0.3875850737094879,0.0,0.0,0.7063767313957214,181.820053100586,183.0,-61.58296203613281,-32180.01953125,1898.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.42578125,36000.0,0.0,0.0,0.764953076839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294809818267822,1.2294983863830566,-1.7370777641190216e-05,0.0,0.0007763301255181,0.0,0.0,261.1058959960937,0.0,0.0,0.0,0.7289684414863586,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895415484905243,-3818.297119140625,304.1675720214844,0.7140691876411438,0.2648651003837585,0.2438667714595794,293.4519958496094,297.1499938964844,293.1499938964844,0.2784651517868042,-5449.40087890625,304.1838073730469,0.7874967455863953,0.3604148030281067,0.3476065397262573,293.2349548339844,297.1499938964844,293.1499938964844,0.5602136850357056,-6979.39404296875,304.154541015625,0.9513001441955566,0.6353622078895569,0.4462085366249084,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646097183228,-11141.482421875,304.1464538574219,0.9990000128746032,0.7799954414367676,0.7127527594566345,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346611618995,-7306.833984375,304.1534118652344,0.5023466944694519,0.0980601534247398,0.4671825766563415,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458207726478577,0.514046847820282,0.514046847820282,1.0,1.0,-2.662361860275269,0.9940423965454102,1.6683194637298584,0.3875850737094879,0.0,0.0,0.7063767313957214,181.820053100586,183.0,-61.58296203613281,-32180.01953125,1898.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.42578125,36000.0,0.0,0.0,0.764953076839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294809818267822,1.2294983863830566,-1.7370777641190216e-05,0.0,0.0007763301255181,0.0,0.0,261.1058959960937,0.0,0.0,0.0,0.7289684414863586,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879621893167495,-3793.327880859375,304.1672668457031,0.7111966013908386,0.2626627683639526,0.2419312745332718,293.4527282714844,297.1499938964844,293.1499938964844,0.2752014696598053,-5399.24658203125,304.18359375,0.783524751663208,0.3564436733722687,0.3439204692840576,293.2352600097656,297.1499938964844,293.1499938964844,0.5599932670593262,-6977.48095703125,304.15411376953125,0.9492767453193665,0.6342271566390991,0.4454614520072937,293.20953369140625,297.1499938964844,293.1499938964844,0.6959328651428223,-11197.599609375,304.13970947265625,0.9990000128746032,0.7779102325439453,0.7156873941421509,293.1988830566406,297.1499938964844,293.1499938964844,0.0539458692073822,-7283.779296875,304.1533203125,0.5007716417312622,0.0975335016846656,0.4650445878505707,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456044673919678,0.5148890018463135,0.5148890018463135,1.0,1.0,-2.655665636062622,0.9925689697265624,1.6630966663360596,0.3875402510166168,0.0,0.0,0.705447793006897,182.7048797607422,183.0,-56.76568603515625,-32057.416015625,1891.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.265625,36000.0,0.0,0.0,0.7526219487190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234371900558472,1.223454475402832,-1.726262598822359e-05,0.0,0.000763815594837,0.0,0.0,257.9640808105469,0.0,0.0,0.0,0.7263221144676208,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864277124404907,-3769.072509765625,304.1669006347656,0.7081617712974548,0.2604769766330719,0.2400134652853012,293.4534606933594,297.1499938964844,293.1499938964844,0.2719762325286865,-5349.6025390625,304.183349609375,0.7794620990753174,0.3524655699729919,0.3402305245399475,293.2355651855469,297.1499938964844,293.1499938964844,0.5598551630973816,-6976.41943359375,304.1535949707031,0.9471171498298644,0.6330849528312683,0.4447111785411834,293.2182006835937,297.1499938964844,293.1499938964844,0.7004972100257874,-11259.6201171875,304.13330078125,0.9990000128746032,0.7754539847373962,0.7188754081726074,293.19842529296875,297.1499938964844,293.1499938964844,0.0536656714975833,-7261.58837890625,304.1532287597656,0.4991452991962433,0.0970029309391975,0.4629026055335998,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454962253570557,0.5157299637794495,0.5157299637794495,1.0,1.0,-2.6492819786071777,0.9912148118019104,1.658067226409912,0.3875474631786346,0.0,0.0,0.7059726119041443,183.7032165527344,186.0,-58.07917404174805,-31917.53125,1886.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.1171875,36000.0,0.0,0.0,0.7449386715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221064805984497,1.2210819721221924,-1.7209058569278568e-05,0.0,0.0007560180965811,0.0,0.0,256.6136779785156,0.0,0.0,0.0,0.7253137826919556,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833455115556717,-3720.081787109375,304.1664123535156,0.7018282413482666,0.2561595439910888,0.236234039068222,293.4548645019531,297.1499938964844,293.1499938964844,0.2654266655445099,-5248.1708984375,304.18316650390625,0.7711651921272278,0.3444941639900207,0.3328433632850647,293.2362060546875,297.1499938964844,293.1499938964844,0.5594071745872498,-6972.3115234375,304.1531982421875,0.9424854516983032,0.6307882070541382,0.4432079195976257,293.23876953125,297.1499938964844,293.1499938964844,0.7103323340415955,-11390.533203125,304.1225891113281,0.9990000128746032,0.7695655822753906,0.7257727384567261,293.1976623535156,297.1499938964844,293.1499938964844,0.053076721727848,-7214.57666015625,304.15313720703125,0.4957849979400635,0.0959278866648674,0.4586096704006195,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455262660980225,0.5174232125282288,0.5174232125282288,1.0,1.0,-2.637184858322144,0.9887755513191224,1.6484094858169556,0.3876933455467224,0.0,0.0,0.7106305360794067,185.96731567382807,189.0,-51.25144958496094,-31690.7734375,1878.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312966585159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297377586364746,1.2297550439834597,-1.729944415274076e-05,0.0,0.0007421731133945,0.0,0.0,260.3934631347656,0.0,0.0,0.0,0.7290551066398621,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833455115556717,-3720.081787109375,304.1664123535156,0.7018282413482666,0.2561595439910888,0.236234039068222,293.4548645019531,297.1499938964844,293.1499938964844,0.2654266655445099,-5248.1708984375,304.18316650390625,0.7711651921272278,0.3444941639900207,0.3328433632850647,293.2362060546875,297.1499938964844,293.1499938964844,0.5594071745872498,-6972.3115234375,304.1531982421875,0.9424854516983032,0.6307882070541382,0.4432079195976257,293.23876953125,297.1499938964844,293.1499938964844,0.7103323340415955,-11390.533203125,304.1225891113281,0.9990000128746032,0.7695655822753906,0.7257727384567261,293.1976623535156,297.1499938964844,293.1499938964844,0.053076721727848,-7214.57666015625,304.15313720703125,0.4957849979400635,0.0959278866648674,0.4586096704006195,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455262660980225,0.5174232125282288,0.5174232125282288,1.0,1.0,-2.637184858322144,0.9887755513191224,1.6484094858169556,0.3876933455467224,0.0,0.0,0.7106305360794067,185.96731567382807,189.0,-51.25144958496094,-31690.7734375,1878.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312966585159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297377586364746,1.2297550439834597,-1.729944415274076e-05,0.0,0.0007421731133945,0.0,0.0,260.3934631347656,0.0,0.0,0.0,0.7290551066398621,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801346689462661,-3668.454345703125,304.16632080078125,0.6942793130874634,0.2519415020942688,0.2325957864522934,293.4560241699219,297.1499938964844,293.1499938964844,0.2585671246051788,-5140.82861328125,304.1835632324219,0.761653482913971,0.3365354239940643,0.3255200684070587,293.2367553710937,297.1499938964844,293.1499938964844,0.5582524538040161,-6960.65380859375,304.15411376953125,0.935916781425476,0.6284911036491394,0.4417479932308197,293.2571716308594,297.1499938964844,293.1499938964844,0.7118618488311768,-11403.091796875,304.1299743652344,0.9961622357368468,0.7635642886161804,0.7250228524208069,293.19696044921875,297.1499938964844,293.1499938964844,0.0524406433105468,-7162.66552734375,304.1531677246094,0.4916276037693023,0.0948621705174446,0.4546017646789551,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453366637229919,0.5193677544593811,0.5193677544593811,1.0,1.0,-2.61653995513916,0.983013391494751,1.6335265636444092,0.386562705039978,0.0,0.0,0.717124879360199,189.53335571289065,192.0,-31.00609397888184,-31421.107421875,1863.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.28125,36000.0,0.0,0.0,0.7152015566825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484307289123535,1.2484482526779177,-1.7560900232638232e-05,0.0,0.000725838704966,0.0,0.0,269.4113464355469,0.0,0.0,0.0,0.7371568083763123,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801346689462661,-3668.454345703125,304.16632080078125,0.6942793130874634,0.2519415020942688,0.2325957864522934,293.4560241699219,297.1499938964844,293.1499938964844,0.2585671246051788,-5140.82861328125,304.1835632324219,0.761653482913971,0.3365354239940643,0.3255200684070587,293.2367553710937,297.1499938964844,293.1499938964844,0.5582524538040161,-6960.65380859375,304.15411376953125,0.935916781425476,0.6284911036491394,0.4417479932308197,293.2571716308594,297.1499938964844,293.1499938964844,0.7118618488311768,-11403.091796875,304.1299743652344,0.9961622357368468,0.7635642886161804,0.7250228524208069,293.19696044921875,297.1499938964844,293.1499938964844,0.0524406433105468,-7162.66552734375,304.1531677246094,0.4916276037693023,0.0948621705174446,0.4546017646789551,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453366637229919,0.5193677544593811,0.5193677544593811,1.0,1.0,-2.61653995513916,0.983013391494751,1.6335265636444092,0.386562705039978,0.0,0.0,0.717124879360199,189.53335571289065,192.0,-31.00609397888184,-31421.107421875,1863.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.28125,36000.0,0.0,0.0,0.7152015566825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484307289123535,1.2484482526779177,-1.7560900232638232e-05,0.0,0.000725838704966,0.0,0.0,269.4113464355469,0.0,0.0,0.0,0.7371568083763123,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769593805074691,-3617.1865234375,304.1661682128906,0.6867635846138,0.2477707415819168,0.2290213108062744,293.45721435546875,297.1499938964844,293.1499938964844,0.2516715228557586,-5032.29150390625,304.1838684082031,0.7523030638694763,0.3285424709320068,0.318187266588211,293.2375183105469,297.1499938964844,293.1499938964844,0.5569494962692261,-6947.63525390625,304.1548767089844,0.929246187210083,0.6261412501335144,0.4402672350406647,293.2643127441406,297.1499938964844,293.1499938964844,0.7094460725784302,-11364.138671875,304.1404724121094,0.9909153580665588,0.7593840956687927,0.7209293842315674,293.1963806152344,297.1499938964844,293.1499938964844,0.0518016964197158,-7110.53759765625,304.1531677246094,0.4874598085880279,0.0937926843762397,0.4506495296955108,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447626709938049,0.5214213728904724,0.5214213728904724,1.0,1.0,-2.592001914978028,0.9757202863693236,1.6162816286087036,0.3846227824687958,0.0,0.0,0.7255014181137085,193.1301727294922,195.0,-28.079984664916992,-31071.6328125,1843.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5625,36000.0,0.0,0.0,0.7048394083976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711485624313354,1.271166443824768,-1.789384987205267e-05,0.0,0.000715322443284,0.0,0.0,280.7934875488281,0.0,0.0,0.0,0.747221827507019,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769593805074691,-3617.1865234375,304.1661682128906,0.6867635846138,0.2477707415819168,0.2290213108062744,293.45721435546875,297.1499938964844,293.1499938964844,0.2516715228557586,-5032.29150390625,304.1838684082031,0.7523030638694763,0.3285424709320068,0.318187266588211,293.2375183105469,297.1499938964844,293.1499938964844,0.5569494962692261,-6947.63525390625,304.1548767089844,0.929246187210083,0.6261412501335144,0.4402672350406647,293.2643127441406,297.1499938964844,293.1499938964844,0.7094460725784302,-11364.138671875,304.1404724121094,0.9909153580665588,0.7593840956687927,0.7209293842315674,293.1963806152344,297.1499938964844,293.1499938964844,0.0518016964197158,-7110.53759765625,304.1531677246094,0.4874598085880279,0.0937926843762397,0.4506495296955108,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447626709938049,0.5214213728904724,0.5214213728904724,1.0,1.0,-2.592001914978028,0.9757202863693236,1.6162816286087036,0.3846227824687958,0.0,0.0,0.7255014181137085,193.1301727294922,195.0,-28.079984664916992,-31071.6328125,1843.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5625,36000.0,0.0,0.0,0.7048394083976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711485624313354,1.271166443824768,-1.789384987205267e-05,0.0,0.000715322443284,0.0,0.0,280.7934875488281,0.0,0.0,0.0,0.747221827507019,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737418919801712,-3564.895263671875,304.1661376953125,0.6797624826431274,0.2436774224042892,0.2254884093999862,293.45831298828125,297.1499938964844,293.1499938964844,0.2446333765983581,-4920.66455078125,304.1842956542969,0.7435628175735474,0.3205354213714599,0.310812383890152,293.2382507324219,297.1499938964844,293.1499938964844,0.5553099513053894,-6931.16552734375,304.156005859375,0.923224151134491,0.6237722039222717,0.438753068447113,293.2671203613281,297.1499938964844,293.1499938964844,0.7072389125823975,-11331.013671875,304.1472473144531,0.9861779808998108,0.7559166550636292,0.7177468538284302,293.1957397460937,297.1499938964844,293.1499938964844,0.0511230453848838,-7054.8427734375,304.1532287597656,0.4835211038589477,0.0927467942237854,0.4466760158538818,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.544096827507019,0.5234691500663757,0.5234691500663757,1.0,1.0,-2.568477153778076,0.968775987625122,1.599701166152954,0.3828094005584717,0.0,0.0,0.7354308366775513,196.3456115722656,198.0,-20.324098587036133,-30766.0703125,1822.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966012120246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007172346115112,1.300735592842102,-1.834292561397888e-05,0.0,0.0007069616694934,0.0,0.0,296.2133483886719,0.0,0.0,0.0,0.7602933645248413,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737418919801712,-3564.895263671875,304.1661376953125,0.6797624826431274,0.2436774224042892,0.2254884093999862,293.45831298828125,297.1499938964844,293.1499938964844,0.2446333765983581,-4920.66455078125,304.1842956542969,0.7435628175735474,0.3205354213714599,0.310812383890152,293.2382507324219,297.1499938964844,293.1499938964844,0.5553099513053894,-6931.16552734375,304.156005859375,0.923224151134491,0.6237722039222717,0.438753068447113,293.2671203613281,297.1499938964844,293.1499938964844,0.7072389125823975,-11331.013671875,304.1472473144531,0.9861779808998108,0.7559166550636292,0.7177468538284302,293.1957397460937,297.1499938964844,293.1499938964844,0.0511230453848838,-7054.8427734375,304.1532287597656,0.4835211038589477,0.0927467942237854,0.4466760158538818,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.544096827507019,0.5234691500663757,0.5234691500663757,1.0,1.0,-2.568477153778076,0.968775987625122,1.599701166152954,0.3828094005584717,0.0,0.0,0.7354308366775513,196.3456115722656,198.0,-20.324098587036133,-30766.0703125,1822.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966012120246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007172346115112,1.300735592842102,-1.834292561397888e-05,0.0,0.0007069616694934,0.0,0.0,296.2133483886719,0.0,0.0,0.0,0.7602933645248413,4.0,0.0,1.0
