time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721340119838714,-3538.65185546875,304.1661376953125,0.6764019131660461,0.241666629910469,0.2237499207258224,293.45880126953125,297.1499938964844,293.1499938964844,0.2410817295312881,-4864.0302734375,304.1845092773437,0.7393425107002258,0.3165344297885895,0.3071220517158508,293.2386169433594,297.1499938964844,293.1499938964844,0.5543843507766724,-6921.876953125,304.1565856933594,0.9203720092773438,0.6225852370262146,0.437991052865982,293.2679138183594,297.1499938964844,293.1499938964844,0.7060481309890747,-11313.9951171875,304.14990234375,0.9838709831237792,0.7542741298675537,0.716271698474884,293.19537353515625,297.1499938964844,293.1499938964844,0.0507799386978149,-7026.6171875,304.1532897949219,0.4815845191478729,0.0922369733452797,0.4447311460971832,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.543753981590271,0.5244941115379333,0.5244941115379333,1.0,1.0,-2.556929349899292,0.9653689861297609,1.5915602445602417,0.3819229900836944,0.0,0.0,0.7407271862030029,197.883544921875,198.0,-16.642431259155273,-30621.333984375,1812.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.8125,36000.0,0.0,0.0,0.6884124875068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167251348495483,1.3167437314987185,-1.8593174900161102e-05,0.0,0.0006986511871218,0.0,0.0,304.84991455078125,0.0,0.0,0.0,0.7674199938774109,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705795228481292,-3513.29296875,304.166015625,0.6731197237968445,0.2396799176931381,0.22203129529953,293.459228515625,297.1499938964844,293.1499938964844,0.2375838458538055,-4808.15673828125,304.1846008300781,0.7351915240287781,0.3125369846820831,0.3034326434135437,293.23895263671875,297.1499938964844,293.1499938964844,0.5535496473312378,-6913.6201171875,304.1568908691406,0.9176062941551208,0.62139892578125,0.4372276365756988,293.2685241699219,297.1499938964844,293.1499938964844,0.7049647569656372,-11298.86328125,304.1518859863281,0.9815741181373596,0.7526599764823914,0.7148293256759644,293.19500732421875,297.1499938964844,293.1499938964844,0.0504547581076622,-7000.07275390625,304.1532592773437,0.4796456694602966,0.0917351767420768,0.4428176283836365,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434118509292603,0.5255205631256104,0.5255205631256104,1.0,1.0,-2.5454816818237305,0.9619890451431274,1.583492636680603,0.3810424208641052,0.0,0.0,0.7466170787811279,199.3951416015625,201.0,-19.326385498046875,-30454.8046875,1802.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848886609077454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334925174713137,1.3335113525390625,-1.8858156181522645e-05,0.0,0.000695074966643,0.0,0.0,314.0875549316406,0.0,0.0,0.0,0.774948239326477,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675111502408981,-3463.05029296875,304.1658020019531,0.6667774319648743,0.2357808947563171,0.2186581641435623,293.4599609375,297.1499938964844,293.1499938964844,0.2305840998888015,-4695.74609375,304.18475341796875,0.7270100116729736,0.3045561909675598,0.2960628569126129,293.239501953125,297.1499938964844,293.1499938964844,0.5517949461936951,-6896.23095703125,304.15753173828125,0.9123245477676392,0.6190347075462341,0.435704231262207,293.26934814453125,297.1499938964844,293.1499938964844,0.7026564478874207,-11267.40625,304.15509033203125,0.976981282234192,0.7494890689849854,0.7120068073272705,293.1942443847656,297.1499938964844,293.1499938964844,0.0498101189732551,-6947.421875,304.1532592773437,0.4757046103477478,0.0907539129257202,0.4390823245048523,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427430868148804,0.5275781750679016,0.5275781750679016,1.0,1.0,-2.52286434173584,0.9553008675575256,1.5675634145736694,0.3792943656444549,0.0,0.0,0.7597607374191284,202.3668365478516,204.0,-15.600741386413574,-30166.0546875,1782.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792829632759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372305989265442,1.3723255395889282,-1.948163844645024e-05,0.0,0.0006893858662806,0.0,0.0,336.2210388183594,0.0,0.0,0.0,0.7923874258995056,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675111502408981,-3463.05029296875,304.1658020019531,0.6667774319648743,0.2357808947563171,0.2186581641435623,293.4599609375,297.1499938964844,293.1499938964844,0.2305840998888015,-4695.74609375,304.18475341796875,0.7270100116729736,0.3045561909675598,0.2960628569126129,293.239501953125,297.1499938964844,293.1499938964844,0.5517949461936951,-6896.23095703125,304.15753173828125,0.9123245477676392,0.6190347075462341,0.435704231262207,293.26934814453125,297.1499938964844,293.1499938964844,0.7026564478874207,-11267.40625,304.15509033203125,0.976981282234192,0.7494890689849854,0.7120068073272705,293.1942443847656,297.1499938964844,293.1499938964844,0.0498101189732551,-6947.421875,304.1532592773437,0.4757046103477478,0.0907539129257202,0.4390823245048523,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427430868148804,0.5275781750679016,0.5275781750679016,1.0,1.0,-2.52286434173584,0.9553008675575256,1.5675634145736694,0.3792943656444549,0.0,0.0,0.7597607374191284,202.3668365478516,204.0,-15.600741386413574,-30166.0546875,1782.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792829632759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372305989265442,1.3723255395889282,-1.948163844645024e-05,0.0,0.0006893858662806,0.0,0.0,336.2210388183594,0.0,0.0,0.0,0.7923874258995056,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.164415031671524,-3411.98681640625,304.16571044921875,0.6607091426849365,0.2319784462451934,0.2153697162866592,293.46051025390625,297.1499938964844,293.1499938964844,0.2234727144241333,-4580.57421875,304.1850280761719,0.7187859416007996,0.2965940237045288,0.2887070775032043,293.239990234375,297.1499938964844,293.1499938964844,0.5496442317962646,-6874.7607421875,304.1586303710937,0.907362163066864,0.6166671514511108,0.4341789782047272,293.2699279785156,297.1499938964844,293.1499938964844,0.6998012065887451,-11229.3681640625,304.1581420898437,0.972350299358368,0.7463493943214417,0.7092210054397583,293.19342041015625,297.1499938964844,293.1499938964844,0.0491391830146312,-6892.20458984375,304.1532897949219,0.4715834856033325,0.0897983238101005,0.4354578554630279,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421062111854553,0.5296448469161987,0.5296448469161987,1.0,1.0,-2.500540971755981,0.948681116104126,1.551859736442566,0.3775531649589538,0.0,0.0,0.7728375792503357,205.30422973632807,207.0,-7.645678997039795,-29901.271484375,1763.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705160140991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412163257598877,1.412183403968811,-2.015340214711614e-05,0.0,0.0006804885342717,0.0,0.0,360.2787170410156,0.0,0.0,0.0,0.8104300498962402,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.164415031671524,-3411.98681640625,304.16571044921875,0.6607091426849365,0.2319784462451934,0.2153697162866592,293.46051025390625,297.1499938964844,293.1499938964844,0.2234727144241333,-4580.57421875,304.1850280761719,0.7187859416007996,0.2965940237045288,0.2887070775032043,293.239990234375,297.1499938964844,293.1499938964844,0.5496442317962646,-6874.7607421875,304.1586303710937,0.907362163066864,0.6166671514511108,0.4341789782047272,293.2699279785156,297.1499938964844,293.1499938964844,0.6998012065887451,-11229.3681640625,304.1581420898437,0.972350299358368,0.7463493943214417,0.7092210054397583,293.19342041015625,297.1499938964844,293.1499938964844,0.0491391830146312,-6892.20458984375,304.1532897949219,0.4715834856033325,0.0897983238101005,0.4354578554630279,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421062111854553,0.5296448469161987,0.5296448469161987,1.0,1.0,-2.500540971755981,0.948681116104126,1.551859736442566,0.3775531649589538,0.0,0.0,0.7728375792503357,205.30422973632807,207.0,-7.645678997039795,-29901.271484375,1763.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705160140991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412163257598877,1.412183403968811,-2.015340214711614e-05,0.0,0.0006804885342717,0.0,0.0,360.2787170410156,0.0,0.0,0.0,0.8104300498962402,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614597290754318,-3363.156494140625,304.1653747558594,0.6549057960510254,0.2282724380493164,0.2121656388044357,293.4608764648437,297.1499938964844,293.1499938964844,0.2164873629808426,-4466.79345703125,304.1849670410156,0.7101746797561646,0.2886541485786438,0.2813684046268463,293.2403869628906,297.1499938964844,293.1499938964844,0.5476320385932922,-6854.93212890625,304.1590881347656,0.90274316072464,0.6143030524253845,0.4326525628566742,293.2702941894531,297.1499938964844,293.1499938964844,0.6970687508583069,-11193.826171875,304.1599426269531,0.9676706194877625,0.743236243724823,0.7064564824104309,293.1925964355469,297.1499938964844,293.1499938964844,0.0485054440796375,-6840.43505859375,304.1532592773437,0.4671743214130401,0.0888649672269821,0.4319298565387726,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415078997612,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.478480100631714,0.9421189427375792,1.5363610982894895,0.3758138418197632,0.0,0.0,0.7870578765869141,208.22547912597656,210.0,-10.022316932678224,-29612.54296875,1744.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667950749397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529913663864136,1.453012228012085,-2.085783489746973e-05,0.0,0.0006767122540622,0.0,0.0,386.1476440429688,0.0,0.0,0.0,0.8291055560112,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614597290754318,-3363.156494140625,304.1653747558594,0.6549057960510254,0.2282724380493164,0.2121656388044357,293.4608764648437,297.1499938964844,293.1499938964844,0.2164873629808426,-4466.79345703125,304.1849670410156,0.7101746797561646,0.2886541485786438,0.2813684046268463,293.2403869628906,297.1499938964844,293.1499938964844,0.5476320385932922,-6854.93212890625,304.1590881347656,0.90274316072464,0.6143030524253845,0.4326525628566742,293.2702941894531,297.1499938964844,293.1499938964844,0.6970687508583069,-11193.826171875,304.1599426269531,0.9676706194877625,0.743236243724823,0.7064564824104309,293.1925964355469,297.1499938964844,293.1499938964844,0.0485054440796375,-6840.43505859375,304.1532592773437,0.4671743214130401,0.0888649672269821,0.4319298565387726,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415078997612,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.478480100631714,0.9421189427375792,1.5363610982894895,0.3758138418197632,0.0,0.0,0.7870578765869141,208.22547912597656,210.0,-10.022316932678224,-29612.54296875,1744.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667950749397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529913663864136,1.453012228012085,-2.085783489746973e-05,0.0,0.0006767122540622,0.0,0.0,386.1476440429688,0.0,0.0,0.0,0.8291055560112,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584932059049606,-3313.786865234375,304.1651916503906,0.6493637561798096,0.2246633172035217,0.2090476602315902,293.4610595703125,297.1499938964844,293.1499938964844,0.2094282358884811,-4350.7900390625,304.1850891113281,0.701010525226593,0.280738890171051,0.2740506827831268,293.2407531738281,297.1499938964844,293.1499938964844,0.5452747941017151,-6831.4873046875,304.1600036621094,0.8983622789382935,0.6119424104690552,0.4311296939849853,293.2705078125,297.1499938964844,293.1499938964844,0.693877100944519,-11152.4345703125,304.1619567871094,0.9629497528076172,0.7401447892189026,0.7037153840065002,293.1917724609375,297.1499938964844,293.1499938964844,0.0478465072810649,-6786.21337890625,304.1532592773437,0.4623759984970093,0.0879524275660514,0.4284924864768982,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409526228904724,0.5338084697723389,0.5338084697723389,1.0,1.0,-2.4566895961761475,0.9356187582015992,1.521070957183838,0.3740794360637665,0.0,0.0,0.8010324239730835,211.13856506347656,213.0,-2.218115329742432,-29364.3828125,1726.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643513441085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49470853805542,1.4947301149368286,-2.160566691600252e-05,0.0,0.000674232142046,0.0,0.0,414.0439758300781,0.0,0.0,0.0,0.8482243418693542,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584932059049606,-3313.786865234375,304.1651916503906,0.6493637561798096,0.2246633172035217,0.2090476602315902,293.4610595703125,297.1499938964844,293.1499938964844,0.2094282358884811,-4350.7900390625,304.1850891113281,0.701010525226593,0.280738890171051,0.2740506827831268,293.2407531738281,297.1499938964844,293.1499938964844,0.5452747941017151,-6831.4873046875,304.1600036621094,0.8983622789382935,0.6119424104690552,0.4311296939849853,293.2705078125,297.1499938964844,293.1499938964844,0.693877100944519,-11152.4345703125,304.1619567871094,0.9629497528076172,0.7401447892189026,0.7037153840065002,293.1917724609375,297.1499938964844,293.1499938964844,0.0478465072810649,-6786.21337890625,304.1532592773437,0.4623759984970093,0.0879524275660514,0.4284924864768982,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409526228904724,0.5338084697723389,0.5338084697723389,1.0,1.0,-2.4566895961761475,0.9356187582015992,1.521070957183838,0.3740794360637665,0.0,0.0,0.8010324239730835,211.13856506347656,213.0,-2.218115329742432,-29364.3828125,1726.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643513441085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49470853805542,1.4947301149368286,-2.160566691600252e-05,0.0,0.000674232142046,0.0,0.0,414.0439758300781,0.0,0.0,0.0,0.8482243418693542,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570073068141937,-3288.93115234375,304.1651306152344,0.6466864347457886,0.2228946089744568,0.2075206041336059,293.4610900878906,297.1499938964844,293.1499938964844,0.205875888466835,-4292.02880859375,304.1851806640625,0.6963933706283569,0.27679044008255,0.2703997194766998,293.24090576171875,297.1499938964844,293.1499938964844,0.5439618229866028,-6818.384765625,304.1605529785156,0.8962081670761108,0.6107602119445801,0.4303670227527618,293.2705993652344,297.1499938964844,293.1499938964844,0.6921043992042542,-11129.509765625,304.1629943847656,0.9605726599693298,0.7386021614074707,0.7023481726646423,293.1913757324219,297.1499938964844,293.1499938964844,0.0475078262388706,-6758.21435546875,304.1532897949219,0.4599242210388183,0.0875034406781196,0.426806092262268,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406911373138428,0.534856379032135,0.534856379032135,1.0,1.0,-2.445883750915528,0.9323878288269044,1.513495922088623,0.373212605714798,0.0,0.0,0.8075589537620544,212.5948638916016,213.0,2.3490476608276367,-29248.517578125,1717.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.927490234375,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6587003469467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143084526062012,1.5143303871154783,-2.1967760403640568e-05,0.0,0.0006684971158392,0.0,0.0,427.6880187988281,0.0,0.0,0.0,0.857252299785614,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555712968111038,-3264.91357421875,304.1650085449219,0.6440684199333191,0.2211483418941497,0.2060138285160064,293.46112060546875,297.1499938964844,293.1499938964844,0.2023777812719345,-4234.0126953125,304.18511962890625,0.6917674541473389,0.2728473544120788,0.2667537331581116,293.2410583496094,297.1499938964844,293.1499938964844,0.5427326560020447,-6806.23486328125,304.1608581542969,0.8940777778625488,0.6095781922340393,0.4296036064624786,293.2706604003906,297.1499938964844,293.1499938964844,0.6904290914535522,-11108.0908203125,304.1636657714844,0.9581860899925232,0.7370628714561462,0.7009826898574829,293.1909484863281,297.1499938964844,293.1499938964844,0.0471840277314186,-6731.61083984375,304.1532897949219,0.457523375749588,0.0870589315891265,0.4251394867897033,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404400825500488,0.5359074473381042,0.5359074473381042,1.0,1.0,-2.435133457183838,0.9291684031486512,1.505964994430542,0.3723455369472503,0.0,0.0,0.8141770362854004,214.05130004882807,216.0,0.1450592875480651,-29109.095703125,1708.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25,36000.0,0.0,0.0,0.657477080821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329694747924805,1.5329917669296265,-2.2316780814435333e-05,0.0,0.0006672556628473,0.0,0.0,440.9752197265625,0.0,0.0,0.0,0.8659048676490784,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527286618947982,-3217.203125,304.16473388671875,0.6389545202255249,0.2176539450883865,0.2030234783887863,293.4615173339844,297.1499938964844,293.1499938964844,0.1953852027654647,-4117.33154296875,304.1850891113281,0.6824591755867004,0.2648854255676269,0.259424090385437,293.24139404296875,297.1499938964844,293.1499938964844,0.5402560830116272,-6781.75537109375,304.1614074707031,0.8898751139640808,0.6072077751159668,0.4280755817890167,293.2707214355469,297.1499938964844,293.1499938964844,0.6870484948158264,-11065.0029296875,304.1647644042969,0.9533787369728088,0.7339903712272644,0.6982612013816833,293.1901550292969,297.1499938964844,293.1499938964844,0.0465457886457443,-6679.2138671875,304.1532592773437,0.4528636634349823,0.0861818492412567,0.421865165233612,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399647355079651,0.538027822971344,0.538027822971344,1.0,1.0,-2.4136962890625,0.9227300882339478,1.4909663200378418,0.3706025183200836,0.0,0.0,0.8276024460792542,216.97756958007807,219.0,3.115046739578247,-28867.291015625,1691.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.655683696269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57062029838562,1.5706433057785034,-2.302766006323509e-05,0.0,0.0006654356257058,0.0,0.0,468.5940856933594,0.0,0.0,0.0,0.8833761811256409,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527286618947982,-3217.203125,304.16473388671875,0.6389545202255249,0.2176539450883865,0.2030234783887863,293.4615173339844,297.1499938964844,293.1499938964844,0.1953852027654647,-4117.33154296875,304.1850891113281,0.6824591755867004,0.2648854255676269,0.259424090385437,293.24139404296875,297.1499938964844,293.1499938964844,0.5402560830116272,-6781.75537109375,304.1614074707031,0.8898751139640808,0.6072077751159668,0.4280755817890167,293.2707214355469,297.1499938964844,293.1499938964844,0.6870484948158264,-11065.0029296875,304.1647644042969,0.9533787369728088,0.7339903712272644,0.6982612013816833,293.1901550292969,297.1499938964844,293.1499938964844,0.0465457886457443,-6679.2138671875,304.1532592773437,0.4528636634349823,0.0861818492412567,0.421865165233612,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399647355079651,0.538027822971344,0.538027822971344,1.0,1.0,-2.4136962890625,0.9227300882339478,1.4909663200378418,0.3706025183200836,0.0,0.0,0.8276024460792542,216.97756958007807,219.0,3.115046739578247,-28867.291015625,1691.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.655683696269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57062029838562,1.5706433057785034,-2.302766006323509e-05,0.0,0.0006654356257058,0.0,0.0,468.5940856933594,0.0,0.0,0.0,0.8833761811256409,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497828960418701,-3167.354736328125,304.16473388671875,0.6339515447616577,0.2141824811697006,0.2000367939472198,293.4622802734375,297.1499938964844,293.1499938964844,0.1882080733776092,-3996.354248046875,304.18536376953125,0.673076868057251,0.2568413615226745,0.2519963681697845,293.24176025390625,297.1499938964844,293.1499938964844,0.5373271703720093,-6752.53662109375,304.1624755859375,0.8857331871986389,0.6048183441162109,0.4265348017215729,293.2708435058594,297.1499938964844,293.1499938964844,0.6831016540527344,-11014.4208984375,304.1664428710937,0.9485188126564026,0.730909526348114,0.6955339312553406,293.1894226074219,297.1499938964844,293.1499938964844,0.0458671189844608,-6622.99755859375,304.1532897949219,0.4483740627765655,0.0853148102760315,0.4186458587646484,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395123958587646,0.5401774048805237,0.5401774048805237,1.0,1.0,-2.3921902179718018,0.9162334203720092,1.475956678390503,0.3688182532787323,0.0,0.0,0.8389756083488464,219.9278564453125,222.0,12.301278114318848,-28649.349609375,1674.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496914625167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603760838508606,1.6037845611572266,-2.3679112928221e-05,0.0,0.0006593542639166,0.0,0.0,494.0812072753906,0.0,0.0,0.0,0.8987842798233032,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497828960418701,-3167.354736328125,304.16473388671875,0.6339515447616577,0.2141824811697006,0.2000367939472198,293.4622802734375,297.1499938964844,293.1499938964844,0.1882080733776092,-3996.354248046875,304.18536376953125,0.673076868057251,0.2568413615226745,0.2519963681697845,293.24176025390625,297.1499938964844,293.1499938964844,0.5373271703720093,-6752.53662109375,304.1624755859375,0.8857331871986389,0.6048183441162109,0.4265348017215729,293.2708435058594,297.1499938964844,293.1499938964844,0.6831016540527344,-11014.4208984375,304.1664428710937,0.9485188126564026,0.730909526348114,0.6955339312553406,293.1894226074219,297.1499938964844,293.1499938964844,0.0458671189844608,-6622.99755859375,304.1532897949219,0.4483740627765655,0.0853148102760315,0.4186458587646484,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395123958587646,0.5401774048805237,0.5401774048805237,1.0,1.0,-2.3921902179718018,0.9162334203720092,1.475956678390503,0.3688182532787323,0.0,0.0,0.8389756083488464,219.9278564453125,222.0,12.301278114318848,-28649.349609375,1674.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496914625167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603760838508606,1.6037845611572266,-2.3679112928221e-05,0.0,0.0006593542639166,0.0,0.0,494.0812072753906,0.0,0.0,0.0,0.8987842798233032,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469721794128418,-3119.701416015625,304.1644897460937,0.6291130781173706,0.210804209113121,0.197122573852539,293.4628601074219,297.1499938964844,293.1499938964844,0.1811567842960357,-3876.644287109375,304.185302734375,0.6637988686561584,0.2488101869821548,0.244562417268753,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568656921387,-6725.16796875,304.16290283203125,0.8816882371902466,0.6024302244186401,0.4249899685382843,293.2708740234375,297.1499938964844,293.1499938964844,0.6793411374092102,-10966.80859375,304.16717529296875,0.94366192817688,0.7278400659561157,0.6928098797798157,293.188720703125,297.1499938964844,293.1499938964844,0.045218851417303,-6569.64794921875,304.1532897949219,0.4440734386444092,0.084458440542221,0.4154678583145141,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390861630439758,0.5423457622528076,0.5423457622528076,1.0,1.0,-2.37081241607666,0.9097501635551452,1.4610623121261597,0.3670192062854767,0.0,0.0,0.849610447883606,222.87274169921875,225.0,8.988840103149414,-28399.064453125,1657.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477896571159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632154107093811,1.6321783065795898,-2.4245795430033468e-05,0.0,0.0006574240978807,0.0,0.0,516.6602172851562,0.0,0.0,0.0,0.9120967388153076,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469721794128418,-3119.701416015625,304.1644897460937,0.6291130781173706,0.210804209113121,0.197122573852539,293.4628601074219,297.1499938964844,293.1499938964844,0.1811567842960357,-3876.644287109375,304.185302734375,0.6637988686561584,0.2488101869821548,0.244562417268753,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568656921387,-6725.16796875,304.16290283203125,0.8816882371902466,0.6024302244186401,0.4249899685382843,293.2708740234375,297.1499938964844,293.1499938964844,0.6793411374092102,-10966.80859375,304.16717529296875,0.94366192817688,0.7278400659561157,0.6928098797798157,293.188720703125,297.1499938964844,293.1499938964844,0.045218851417303,-6569.64794921875,304.1532897949219,0.4440734386444092,0.084458440542221,0.4154678583145141,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390861630439758,0.5423457622528076,0.5423457622528076,1.0,1.0,-2.37081241607666,0.9097501635551452,1.4610623121261597,0.3670192062854767,0.0,0.0,0.849610447883606,222.87274169921875,225.0,8.988840103149414,-28399.064453125,1657.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477896571159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632154107093811,1.6321783065795898,-2.4245795430033468e-05,0.0,0.0006574240978807,0.0,0.0,516.6602172851562,0.0,0.0,0.0,0.9120967388153076,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441956907510757,-3072.335693359375,304.164306640625,0.62441486120224,0.2075327187776565,0.1943016648292541,293.4631652832031,297.1499938964844,293.1499938964844,0.1741192936897277,-3756.031005859375,304.1852722167969,0.6547301411628723,0.2408190667629242,0.2371599823236465,293.2422790527344,297.1499938964844,293.1499938964844,0.5315564274787903,-6695.3564453125,304.16363525390625,0.8777546882629395,0.6000508069992065,0.4234513342380523,293.27081298828125,297.1499938964844,293.1499938964844,0.6752939820289612,-10915.3525390625,304.168212890625,0.9388445615768432,0.7247902750968933,0.6901049017906189,293.18804931640625,297.1499938964844,293.1499938964844,0.0445534102618694,-6514.6259765625,304.1532897949219,0.4399766623973846,0.083616629242897,0.4123463630676269,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386931896209717,0.544526994228363,0.544526994228363,1.0,1.0,-2.349683284759521,0.9033247232437134,1.446358561515808,0.3652248680591583,0.0,0.0,0.858603835105896,225.80514526367188,228.0,15.03037452697754,-28184.384765625,1641.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.646263837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657353162765503,1.6573779582977295,-2.476004374329932e-05,0.0,0.0006558756576851,0.0,0.0,537.3535766601562,0.0,0.0,0.0,0.9238688945770264,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441956907510757,-3072.335693359375,304.164306640625,0.62441486120224,0.2075327187776565,0.1943016648292541,293.4631652832031,297.1499938964844,293.1499938964844,0.1741192936897277,-3756.031005859375,304.1852722167969,0.6547301411628723,0.2408190667629242,0.2371599823236465,293.2422790527344,297.1499938964844,293.1499938964844,0.5315564274787903,-6695.3564453125,304.16363525390625,0.8777546882629395,0.6000508069992065,0.4234513342380523,293.27081298828125,297.1499938964844,293.1499938964844,0.6752939820289612,-10915.3525390625,304.168212890625,0.9388445615768432,0.7247902750968933,0.6901049017906189,293.18804931640625,297.1499938964844,293.1499938964844,0.0445534102618694,-6514.6259765625,304.1532897949219,0.4399766623973846,0.083616629242897,0.4123463630676269,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386931896209717,0.544526994228363,0.544526994228363,1.0,1.0,-2.349683284759521,0.9033247232437134,1.446358561515808,0.3652248680591583,0.0,0.0,0.858603835105896,225.80514526367188,228.0,15.03037452697754,-28184.384765625,1641.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.646263837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657353162765503,1.6573779582977295,-2.476004374329932e-05,0.0,0.0006558756576851,0.0,0.0,537.3535766601562,0.0,0.0,0.0,0.9238688945770264,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428146958351135,-3048.658935546875,304.1642150878906,0.6220982074737549,0.2059367150068283,0.1929266303777694,293.4632263183594,297.1499938964844,293.1499938964844,0.1706033498048782,-3695.32421875,304.18524169921875,0.6502903699874878,0.236840471625328,0.2334735095500946,293.2424011230469,297.1499938964844,293.1499938964844,0.5299402475357056,-6679.23779296875,304.1640930175781,0.8758257627487183,0.5988612174987793,0.4226821362972259,293.2707824707031,297.1499938964844,293.1499938964844,0.6731255054473877,-10887.703125,304.1688537597656,0.936452567577362,0.7232685089111328,0.6887555122375488,293.18768310546875,297.1499938964844,293.1499938964844,0.0442122183740139,-6486.291015625,304.1533203125,0.4380042254924774,0.0832016319036483,0.4108101427555084,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385102033615112,0.5456222891807556,0.5456222891807556,1.0,1.0,-2.339212417602539,0.9001339673995972,1.4390785694122314,0.3643297851085663,0.0,0.0,0.8620858788490295,227.26873779296875,228.0,18.951574325561523,-28084.1796875,1633.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407738924026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676119565963743,1.6676369905471802,-2.4975162887130864e-05,0.0,0.0006503040785901,0.0,0.0,545.9979858398438,0.0,0.0,0.0,0.9286653995513916,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.141486719250679,-3025.89599609375,304.1640319824219,0.619789719581604,0.2043661028146743,0.1915743052959442,293.4632263183594,297.1499938964844,293.1499938964844,0.1671489775180816,-3635.4775390625,304.18511962890625,0.6459170579910278,0.2328738272190094,0.2297972738742828,293.24249267578125,297.1499938964844,293.1499938964844,0.528420627117157,-6664.19970703125,304.1642761230469,0.873921275138855,0.5976730585098267,0.4219129979610443,293.2707214355469,297.1499938964844,293.1499938964844,0.6710750460624695,-10861.783203125,304.16912841796875,0.9340741634368896,0.7217503190040588,0.6874080300331116,293.1873474121094,297.1499938964844,293.1499938964844,0.0438866205513477,-6459.40478515625,304.1532897949219,0.43608158826828,0.0827906131744384,0.4092908203601837,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383363962173462,0.546720564365387,0.546720564365387,1.0,1.0,-2.328804016113281,0.8969576954841614,1.4318463802337646,0.3634359538555145,0.0,0.0,0.8653183579444885,228.73126220703125,231.0,15.83617877960205,-27958.69921875,1625.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395479440689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6763012409210205,1.6763263940811155,-2.515900087018963e-05,0.0,0.0006490598316304,0.0,0.0,553.4058227539062,0.0,0.0,0.0,0.9327579140663148,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389434039592743,-2982.22509765625,304.1636047363281,0.6151573061943054,0.2013017982244491,0.1889381259679794,293.4630432128906,297.1499938964844,293.1499938964844,0.1603708118200302,-3517.31298828125,304.1847229003906,0.6373627185821533,0.2249790132045745,0.222478911280632,293.2425842285156,297.1499938964844,293.1499938964844,0.5255365371704102,-6635.7578125,304.1643371582031,0.8701912760734558,0.5953108072280884,0.4203824698925018,293.2704772949219,297.1499938964844,293.1499938964844,0.6671689748764038,-10812.6162109375,304.1692810058594,0.929377257823944,0.7187376022338867,0.6847317814826965,293.1866760253906,297.1499938964844,293.1499938964844,0.0432627387344837,-6408.0908203125,304.1532592773437,0.4323851764202118,0.0819811150431633,0.406304657459259,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380184054374695,0.5489245057106018,0.5489245057106018,1.0,1.0,-2.308205366134644,0.89066082239151,1.4175446033477783,0.3616572022438049,0.0,0.0,0.8715202808380127,231.6517944335937,234.0,14.49404525756836,-27736.404296875,1609.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372854113578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924352645874023,1.6924607753753662,-2.54951992246788e-05,0.0,0.0006467637140303,0.0,0.0,567.2316284179688,0.0,0.0,0.0,0.9403512477874756,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389434039592743,-2982.22509765625,304.1636047363281,0.6151573061943054,0.2013017982244491,0.1889381259679794,293.4630432128906,297.1499938964844,293.1499938964844,0.1603708118200302,-3517.31298828125,304.1847229003906,0.6373627185821533,0.2249790132045745,0.222478911280632,293.2425842285156,297.1499938964844,293.1499938964844,0.5255365371704102,-6635.7578125,304.1643371582031,0.8701912760734558,0.5953108072280884,0.4203824698925018,293.2704772949219,297.1499938964844,293.1499938964844,0.6671689748764038,-10812.6162109375,304.1692810058594,0.929377257823944,0.7187376022338867,0.6847317814826965,293.1866760253906,297.1499938964844,293.1499938964844,0.0432627387344837,-6408.0908203125,304.1532592773437,0.4323851764202118,0.0819811150431633,0.406304657459259,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380184054374695,0.5489245057106018,0.5489245057106018,1.0,1.0,-2.308205366134644,0.89066082239151,1.4175446033477783,0.3616572022438049,0.0,0.0,0.8715202808380127,231.6517944335937,234.0,14.49404525756836,-27736.404296875,1609.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372854113578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924352645874023,1.6924607753753662,-2.54951992246788e-05,0.0,0.0006467637140303,0.0,0.0,567.2316284179688,0.0,0.0,0.0,0.9403512477874756,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.136419340968132,-2938.587158203125,304.16326904296875,0.6104239821434021,0.1983376592397689,0.1863914579153061,293.46258544921875,297.1499938964844,293.1499938964844,0.1536194533109665,-3398.37841796875,304.18438720703125,0.6289849281311035,0.217136263847351,0.2152072042226791,293.2426452636719,297.1499938964844,293.1499938964844,0.5223788619041443,-6604.36474609375,304.1648254394531,0.8665574193000793,0.5929539203643799,0.4188574552536011,293.2702331542969,297.1499938964844,293.1499938964844,0.6629289388656616,-10758.826171875,304.169921875,0.9247687458992004,0.7157392501831055,0.6820721626281738,293.1860046386719,297.1499938964844,293.1499938964844,0.0426194816827774,-6354.8212890625,304.1532287597656,0.4288790225982666,0.0811879634857177,0.4033895134925842,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377400517463684,0.5511395335197449,0.5511395335197449,1.0,1.0,-2.287882804870605,0.8844335675239563,1.4034491777420044,0.3598899841308594,0.0,0.0,0.8752658367156982,234.5711212158203,237.0,19.745506286621094,-27535.5546875,1594.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303332448005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040646076202393,1.7040903568267822,-2.574778591224458e-05,0.0,0.0006397080724127,0.0,0.0,577.4761352539062,0.0,0.0,0.0,0.945786952972412,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.136419340968132,-2938.587158203125,304.16326904296875,0.6104239821434021,0.1983376592397689,0.1863914579153061,293.46258544921875,297.1499938964844,293.1499938964844,0.1536194533109665,-3398.37841796875,304.18438720703125,0.6289849281311035,0.217136263847351,0.2152072042226791,293.2426452636719,297.1499938964844,293.1499938964844,0.5223788619041443,-6604.36474609375,304.1648254394531,0.8665574193000793,0.5929539203643799,0.4188574552536011,293.2702331542969,297.1499938964844,293.1499938964844,0.6629289388656616,-10758.826171875,304.169921875,0.9247687458992004,0.7157392501831055,0.6820721626281738,293.1860046386719,297.1499938964844,293.1499938964844,0.0426194816827774,-6354.8212890625,304.1532287597656,0.4288790225982666,0.0811879634857177,0.4033895134925842,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377400517463684,0.5511395335197449,0.5511395335197449,1.0,1.0,-2.287882804870605,0.8844335675239563,1.4034491777420044,0.3598899841308594,0.0,0.0,0.8752658367156982,234.5711212158203,237.0,19.745506286621094,-27535.5546875,1594.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303332448005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040646076202393,1.7040903568267822,-2.574778591224458e-05,0.0,0.0006397080724127,0.0,0.0,577.4761352539062,0.0,0.0,0.0,0.945786952972412,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340734809637069,-2898.013671875,304.1627502441406,0.6056478023529053,0.1954722255468368,0.1839324384927749,293.4619445800781,297.1499938964844,293.1499938964844,0.1470812112092971,-3282.268798828125,304.1838073730469,0.620562732219696,0.2093485295772552,0.2079845517873764,293.2426452636719,297.1499938964844,293.1499938964844,0.5195385217666626,-6576.42626953125,304.1645812988281,0.8630147576332092,0.5906068682670593,0.4173362851142883,293.2698974609375,297.1499938964844,293.1499938964844,0.6590840816497803,-10710.619140625,304.1696472167969,0.9202672243118286,0.7127602100372314,0.679425835609436,293.1853332519531,297.1499938964844,293.1499938964844,0.0420274920761585,-6306.23876953125,304.15313720703125,0.4255522489547729,0.0804103910923004,0.4005419909954071,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375005006790161,0.5533658266067505,0.5533658266067505,1.0,1.0,-2.2678263187408447,0.8782728314399719,1.3895535469055176,0.3581330180168152,0.0,0.0,0.8782381415367126,237.490966796875,240.0,11.807085037231444,-27295.044921875,1580.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271377801895142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115890979766846,1.7116150856018066,-2.591128031781409e-05,0.0,0.0006364651490002,0.0,0.0,584.1607666015625,0.0,0.0,0.0,0.9493648409843444,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340734809637069,-2898.013671875,304.1627502441406,0.6056478023529053,0.1954722255468368,0.1839324384927749,293.4619445800781,297.1499938964844,293.1499938964844,0.1470812112092971,-3282.268798828125,304.1838073730469,0.620562732219696,0.2093485295772552,0.2079845517873764,293.2426452636719,297.1499938964844,293.1499938964844,0.5195385217666626,-6576.42626953125,304.1645812988281,0.8630147576332092,0.5906068682670593,0.4173362851142883,293.2698974609375,297.1499938964844,293.1499938964844,0.6590840816497803,-10710.619140625,304.1696472167969,0.9202672243118286,0.7127602100372314,0.679425835609436,293.1853332519531,297.1499938964844,293.1499938964844,0.0420274920761585,-6306.23876953125,304.15313720703125,0.4255522489547729,0.0804103910923004,0.4005419909954071,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375005006790161,0.5533658266067505,0.5533658266067505,1.0,1.0,-2.2678263187408447,0.8782728314399719,1.3895535469055176,0.3581330180168152,0.0,0.0,0.8782381415367126,237.490966796875,240.0,11.807085037231444,-27295.044921875,1580.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271377801895142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115890979766846,1.7116150856018066,-2.591128031781409e-05,0.0,0.0006364651490002,0.0,0.0,584.1607666015625,0.0,0.0,0.0,0.9493648409843444,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318047493696212,-2858.5888671875,304.16229248046875,0.6009105443954468,0.1927057653665542,0.1815618723630905,293.46112060546875,297.1499938964844,293.1499938964844,0.1406421959400177,-3166.76416015625,304.18328857421875,0.6116412878036499,0.2016153484582901,0.200811967253685,293.2425842285156,297.1499938964844,293.1499938964844,0.5166690945625305,-6548.068359375,304.1645202636719,0.859566330909729,0.5882737636566162,0.4158255755901336,293.2694702148437,297.1499938964844,293.1499938964844,0.6552138924598694,-10661.8671875,304.1695556640625,0.9159035086631776,0.7098061442375183,0.6768041849136353,293.1846923828125,297.1499938964844,293.1499938964844,0.0414422154426574,-6258.1162109375,304.153076171875,0.4223960638046264,0.0796484127640724,0.3977620303630829,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373005867004395,0.5556026697158813,0.5556026697158813,1.0,1.0,-2.2480602264404297,0.872188925743103,1.375871181488037,0.3563920855522156,0.0,0.0,0.8801686763763428,240.41053771972656,243.0,13.13574504852295,-27082.71875,1566.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240939497947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717663049697876,1.7176891565322876,-2.6043619072879665e-05,0.0,0.0006333760102279,0.0,0.0,589.5940551757812,0.0,0.0,0.0,0.9521936178207396,4.0,0.0,1.0
