time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318047493696212,-2858.5888671875,304.16229248046875,0.6009105443954468,0.1927057653665542,0.1815618723630905,293.46112060546875,297.1499938964844,293.1499938964844,0.1406421959400177,-3166.76416015625,304.18328857421875,0.6116412878036499,0.2016153484582901,0.200811967253685,293.2425842285156,297.1499938964844,293.1499938964844,0.5166690945625305,-6548.068359375,304.1645202636719,0.859566330909729,0.5882737636566162,0.4158255755901336,293.2694702148437,297.1499938964844,293.1499938964844,0.6552138924598694,-10661.8671875,304.1695556640625,0.9159035086631776,0.7098061442375183,0.6768041849136353,293.1846923828125,297.1499938964844,293.1499938964844,0.0414422154426574,-6258.1162109375,304.153076171875,0.4223960638046264,0.0796484127640724,0.3977620303630829,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373005867004395,0.5556026697158813,0.5556026697158813,1.0,1.0,-2.2480602264404297,0.872188925743103,1.375871181488037,0.3563920855522156,0.0,0.0,0.8801686763763428,240.41053771972656,243.0,13.13574504852295,-27082.71875,1566.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240939497947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717663049697876,1.7176891565322876,-2.6043619072879665e-05,0.0,0.0006333760102279,0.0,0.0,589.5940551757812,0.0,0.0,0.0,0.9521936178207396,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306861788034439,-2839.06396484375,304.1620788574219,0.5985589623451233,0.1913591027259826,0.1804093569517135,293.46063232421875,297.1499938964844,293.1499938964844,0.1374470889568328,-3108.986328125,304.1830444335937,0.6068525314331055,0.1977693885564804,0.1972444057464599,293.2425231933594,297.1499938964844,293.1499938964844,0.5151688456535339,-6533.1650390625,304.16461181640625,0.8578736186027527,0.5871085524559021,0.4150714874267578,293.269287109375,297.1499938964844,293.1499938964844,0.6532009243965149,-10636.3740234375,304.169677734375,0.9137771129608154,0.7083334922790527,0.6754981279373169,293.1843566894531,297.1499938964844,293.1499938964844,0.0411463938653469,-6233.69189453125,304.1530456542969,0.4208773970603943,0.0792730003595352,0.3963967859745025,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372149348258972,0.5567256808280945,0.5567256808280945,1.0,1.0,-2.23827600479126,0.8691724538803101,1.3691035509109497,0.3555265963077545,0.0,0.0,0.880386471748352,241.8716278076172,243.0,15.12114143371582,-26981.966796875,1559.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.620997428894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719272494316101,1.7192986011505127,-2.6082114345626906e-05,0.0,0.0006302334368228,0.0,0.0,591.0919189453125,0.0,0.0,0.0,0.9429333209991456,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297153383493423,-2822.304443359375,304.1616516113281,0.5962197780609131,0.1900363564491272,0.179277703166008,293.4601135253906,297.1499938964844,293.1499938964844,0.1344120055437088,-3054.0673828125,304.1825561523437,0.6019401550292969,0.1939376592636108,0.1936891227960586,293.2424621582031,297.1499938964844,293.1499938964844,0.5141558051109314,-6523.54345703125,304.1637878417969,0.8562020659446716,0.5859491229057312,0.4143187403678894,293.26904296875,297.1499938964844,293.1499938964844,0.6517914533615112,-10619.326171875,304.16864013671875,0.9116926193237304,0.7068696022033691,0.6741958260536194,293.1840515136719,297.1499938964844,293.1499938964844,0.0409108251333236,-6214.9189453125,304.1529235839844,0.4193958938121795,0.0789011120796203,0.3950467109680176,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371383428573608,0.5578515529632568,0.5578515529632568,1.0,1.0,-2.228556156158448,0.866172194480896,1.3623839616775513,0.3546637892723083,0.0,0.0,0.8819364905357361,243.3332061767578,246.0,0.5990722179412842,-26829.87109375,1552.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192378997802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072250843048096,1.707250714302063,-2.5702931452542543e-05,0.0,0.0006284477422013,0.0,0.0,578.5216674804688,0.0,0.0,0.0,0.9460274577140808,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276144683361053,-2785.495361328125,304.1612854003906,0.5915891528129578,0.1874628663063049,0.1770794987678527,293.4589233398437,297.1499938964844,293.1499938964844,0.1281948536634445,-2940.24951171875,304.1820678710937,0.5917672514915466,0.1863191127777099,0.1866196095943451,293.2423095703125,297.1499938964844,293.1499938964844,0.5113037824630737,-6495.15087890625,304.1639709472656,0.8529267311096191,0.5836377739906311,0.4128236174583435,293.2685241699219,297.1499938964844,293.1499938964844,0.6479669213294983,-10570.775390625,304.1688537597656,0.9076703786849976,0.7039570808410645,0.6716140508651733,293.18341064453125,297.1499938964844,293.1499938964844,0.040346935391426,-6168.45849609375,304.15289306640625,0.4165396690368652,0.0781681314110755,0.3923934996128082,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370137095451355,0.5601117014884949,0.5601117014884949,1.0,1.0,-2.209340333938598,0.8602336049079895,1.3491066694259644,0.3529539704322815,0.0,0.0,0.8825617432594299,246.256088256836,249.0,12.248900413513184,-26642.279296875,1539.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157482266426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708290934562683,1.708316683769226,-2.5700222977320664e-05,0.0,0.0006249061552807,0.0,0.0,579.06689453125,0.0,0.0,0.0,0.9463381767272948,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276144683361053,-2785.495361328125,304.1612854003906,0.5915891528129578,0.1874628663063049,0.1770794987678527,293.4589233398437,297.1499938964844,293.1499938964844,0.1281948536634445,-2940.24951171875,304.1820678710937,0.5917672514915466,0.1863191127777099,0.1866196095943451,293.2423095703125,297.1499938964844,293.1499938964844,0.5113037824630737,-6495.15087890625,304.1639709472656,0.8529267311096191,0.5836377739906311,0.4128236174583435,293.2685241699219,297.1499938964844,293.1499938964844,0.6479669213294983,-10570.775390625,304.1688537597656,0.9076703786849976,0.7039570808410645,0.6716140508651733,293.18341064453125,297.1499938964844,293.1499938964844,0.040346935391426,-6168.45849609375,304.15289306640625,0.4165396690368652,0.0781681314110755,0.3923934996128082,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370137095451355,0.5601117014884949,0.5601117014884949,1.0,1.0,-2.209340333938598,0.8602336049079895,1.3491066694259644,0.3529539704322815,0.0,0.0,0.8825617432594299,246.256088256836,249.0,12.248900413513184,-26642.279296875,1539.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157482266426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708290934562683,1.708316683769226,-2.5700222977320664e-05,0.0,0.0006249061552807,0.0,0.0,579.06689453125,0.0,0.0,0.0,0.9463381767272948,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255329996347427,-2748.787353515625,304.1609802246094,0.5870240926742554,0.184983491897583,0.1749654412269592,293.4576110839844,297.1499938964844,293.1499938964844,0.1220351383090019,-2826.18115234375,304.181640625,0.5811610221862793,0.1787629425525665,0.1796064674854278,293.2422180175781,297.1499938964844,293.1499938964844,0.5081804394721985,-6463.8525390625,304.1645202636719,0.8497211337089539,0.5813197493553162,0.4113239645957947,293.2680969238281,297.1499938964844,293.1499938964844,0.6438115239143372,-10517.6611328125,304.16949462890625,0.9038442969322203,0.7010419368743896,0.6690305471420288,293.1827697753906,297.1499938964844,293.1499938964844,0.0397649146616458,-6120.11767578125,304.15289306640625,0.4138082265853882,0.0774480998516082,0.3897989690303802,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369236469268799,0.5623865723609924,0.5623865723609924,1.0,1.0,-2.190356731414795,0.8543529510498047,1.336003661155701,0.3512554168701172,0.0,0.0,0.8804370760917664,249.1853485107422,237.0,19.61902618408203,-26456.880859375,1526.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122961044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058175802230835,1.705843210220337,-2.565710201452021e-05,0.0,0.0006214027525857,0.0,0.0,577.0384521484375,0.0,0.0,0.0,0.9301055073738098,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255329996347427,-2748.787353515625,304.1609802246094,0.5870240926742554,0.184983491897583,0.1749654412269592,293.4576110839844,297.1499938964844,293.1499938964844,0.1220351383090019,-2826.18115234375,304.181640625,0.5811610221862793,0.1787629425525665,0.1796064674854278,293.2422180175781,297.1499938964844,293.1499938964844,0.5081804394721985,-6463.8525390625,304.1645202636719,0.8497211337089539,0.5813197493553162,0.4113239645957947,293.2680969238281,297.1499938964844,293.1499938964844,0.6438115239143372,-10517.6611328125,304.16949462890625,0.9038442969322203,0.7010419368743896,0.6690305471420288,293.1827697753906,297.1499938964844,293.1499938964844,0.0397649146616458,-6120.11767578125,304.15289306640625,0.4138082265853882,0.0774480998516082,0.3897989690303802,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369236469268799,0.5623865723609924,0.5623865723609924,1.0,1.0,-2.190356731414795,0.8543529510498047,1.336003661155701,0.3512554168701172,0.0,0.0,0.8804370760917664,249.1853485107422,237.0,19.61902618408203,-26456.880859375,1526.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122961044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058175802230835,1.705843210220337,-2.565710201452021e-05,0.0,0.0006214027525857,0.0,0.0,577.0384521484375,0.0,0.0,0.0,0.9301055073738098,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235431581735611,-2713.826171875,304.1606750488281,0.5855160355567932,0.1826599389314651,0.1727367639541626,293.45587158203125,297.1499938964844,293.1499938964844,0.1159950569272041,-2713.380126953125,304.1811828613281,0.5731725692749023,0.1713203340768814,0.1724363416433334,293.2417907714844,297.1499938964844,293.1499938964844,0.5055617690086365,-6437.99560546875,304.1641540527344,0.850327730178833,0.5790674686431885,0.4096724390983581,293.2673645019531,297.1499938964844,293.1499938964844,0.6403325796127319,-10473.8955078125,304.1689147949219,0.9044986963272096,0.6981980800628662,0.6662468314170837,293.18194580078125,297.1499938964844,293.1499938964844,0.0390807054936885,-6064.40673828125,304.153076171875,0.4132634997367859,0.0767875015735626,0.3862274885177612,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.532349169254303,0.5647517442703247,0.5647517442703247,1.0,1.0,-2.1694529056549072,0.8476523160934448,1.3218004703521729,0.3491938710212707,0.0,0.0,0.8799071311950684,245.895248413086,225.0,11.98256492614746,-26200.20703125,1488.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.608513593673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802765130996704,1.6803014278411863,-2.49071581492899e-05,0.0,0.0006175639573484,0.0,0.0,551.6968383789062,0.0,0.0,0.0,0.930974781513214,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235431581735611,-2713.826171875,304.1606750488281,0.5855160355567932,0.1826599389314651,0.1727367639541626,293.45587158203125,297.1499938964844,293.1499938964844,0.1159950569272041,-2713.380126953125,304.1811828613281,0.5731725692749023,0.1713203340768814,0.1724363416433334,293.2417907714844,297.1499938964844,293.1499938964844,0.5055617690086365,-6437.99560546875,304.1641540527344,0.850327730178833,0.5790674686431885,0.4096724390983581,293.2673645019531,297.1499938964844,293.1499938964844,0.6403325796127319,-10473.8955078125,304.1689147949219,0.9044986963272096,0.6981980800628662,0.6662468314170837,293.18194580078125,297.1499938964844,293.1499938964844,0.0390807054936885,-6064.40673828125,304.153076171875,0.4132634997367859,0.0767875015735626,0.3862274885177612,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.532349169254303,0.5647517442703247,0.5647517442703247,1.0,1.0,-2.1694529056549072,0.8476523160934448,1.3218004703521729,0.3491938710212707,0.0,0.0,0.8799071311950684,245.895248413086,225.0,11.98256492614746,-26200.20703125,1488.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.608513593673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802765130996704,1.6803014278411863,-2.49071581492899e-05,0.0,0.0006175639573484,0.0,0.0,551.6968383789062,0.0,0.0,0.0,0.930974781513214,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.121334932744503,-2674.42041015625,304.1607971191406,0.5861181020736694,0.180539846420288,0.1705465763807296,293.4535522460937,297.1499938964844,293.1499938964844,0.1097862049937248,-2595.629150390625,304.18115234375,0.5668751001358032,0.1640405654907226,0.1652631163597107,293.2410888671875,297.1499938964844,293.1499938964844,0.5018121004104614,-6399.9013671875,304.1656799316406,0.8534168004989624,0.5768863558769226,0.4079647362232208,293.2663879394531,297.1499938964844,293.1499938964844,0.6354700326919556,-10410.791015625,304.17071533203125,0.9080925583839417,0.6954192519187927,0.6633836030960083,293.1806945800781,297.1499938964844,293.1499938964844,0.0382268093526363,-5993.18701171875,304.1534729003906,0.4142608046531677,0.0762327313423156,0.3823972940444946,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255154371261597,0.5671643018722534,0.5671643018722534,1.0,1.0,-2.14811635017395,0.8407502174377441,1.307366132736206,0.3470117747783661,0.0,0.0,0.874108076095581,238.77667236328125,213.0,27.597244262695312,-26010.189453125,1436.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.604574978351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700422763824463,1.6700670719146729,-2.4701099391677417e-05,0.0,0.0006135667790658,0.0,0.0,543.136962890625,0.0,0.0,0.0,0.9259797930717468,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.121334932744503,-2674.42041015625,304.1607971191406,0.5861181020736694,0.180539846420288,0.1705465763807296,293.4535522460937,297.1499938964844,293.1499938964844,0.1097862049937248,-2595.629150390625,304.18115234375,0.5668751001358032,0.1640405654907226,0.1652631163597107,293.2410888671875,297.1499938964844,293.1499938964844,0.5018121004104614,-6399.9013671875,304.1656799316406,0.8534168004989624,0.5768863558769226,0.4079647362232208,293.2663879394531,297.1499938964844,293.1499938964844,0.6354700326919556,-10410.791015625,304.17071533203125,0.9080925583839417,0.6954192519187927,0.6633836030960083,293.1806945800781,297.1499938964844,293.1499938964844,0.0382268093526363,-5993.18701171875,304.1534729003906,0.4142608046531677,0.0762327313423156,0.3823972940444946,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255154371261597,0.5671643018722534,0.5671643018722534,1.0,1.0,-2.14811635017395,0.8407502174377441,1.307366132736206,0.3470117747783661,0.0,0.0,0.874108076095581,238.77667236328125,213.0,27.597244262695312,-26010.189453125,1436.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.604574978351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700422763824463,1.6700670719146729,-2.4701099391677417e-05,0.0,0.0006135667790658,0.0,0.0,543.136962890625,0.0,0.0,0.0,0.9259797930717468,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202629581093788,-2655.2421875,304.1607666015625,0.5869577527046204,0.1795482337474823,0.1694835573434829,293.4521789550781,297.1499938964844,293.1499938964844,0.1067354157567024,-2537.263916015625,304.1810302734375,0.5641165375709534,0.1604612469673156,0.1617006808519363,293.2406311035156,297.1499938964844,293.1499938964844,0.499912679195404,-6380.658203125,304.1662902832031,0.8555871248245239,0.5758203268051147,0.4071028530597687,293.2658386230469,297.1499938964844,293.1499938964844,0.6330054402351379,-10378.91015625,304.1714172363281,0.9106817245483398,0.6940534710884094,0.6619393229484558,293.179931640625,297.1499938964844,293.1499938964844,0.0378028899431228,-5957.78955078125,304.15362548828125,0.4151757061481476,0.0759914740920066,0.3804937303066253,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215580463409424,0.5683812499046326,0.5683812499046326,1.0,1.0,-2.1375045776367188,0.8373105525970459,1.3001941442489624,0.3459208905696869,0.0,0.0,0.8699572682380676,234.3827362060547,213.0,30.39745140075684,-25909.23828125,1408.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.602534830570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623839139938354,1.662408471107483,-2.455413050483912e-05,0.0,0.0006114962161518,0.0,0.0,536.890380859375,0.0,0.0,0.0,0.907325565814972,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193926781415939,-2639.944091796875,304.160400390625,0.5880820751190186,0.1785986572504043,0.1684447973966598,293.4507141113281,297.1499938964844,293.1499938964844,0.1038789004087448,-2482.60986328125,304.1805725097656,0.5615459680557251,0.1569210141897201,0.1581600308418274,293.2401123046875,297.1499938964844,293.1499938964844,0.4987331926822662,-6369.3037109375,304.1654357910156,0.8580960631370544,0.5747774839401245,0.4062426686286926,293.26519775390625,297.1499938964844,293.1499938964844,0.6314284205436707,-10359.595703125,304.1703796386719,0.9137198328971864,0.6927133202552795,0.6604979634284973,293.1791076660156,297.1499938964844,293.1499938964844,0.0374676845967769,-5930.775390625,304.153564453125,0.4163239896297455,0.0757713913917541,0.378618836402893,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173490047454834,0.5696022510528564,0.5696022510528564,1.0,1.0,-2.126988410949707,0.8339007496833801,1.293087601661682,0.3448399007320404,0.0,0.0,0.8676556348800659,229.61431884765625,201.0,8.711591720581055,-25737.876953125,1378.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003122329711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338826417922974,1.6339064836502075,-2.379262514295988e-05,0.0,0.0006092406110838,0.0,0.0,510.830810546875,0.0,0.0,0.0,0.906980037689209,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174438744783401,-2605.029052734375,304.1601867675781,0.5910462737083435,0.1768139153718948,0.1664451360702514,293.447509765625,297.1499938964844,293.1499938964844,0.0980410799384117,-2369.376708984375,304.1801147460937,0.5568362474441528,0.1499537080526352,0.1511560231447219,293.2388916015625,297.1499938964844,293.1499938964844,0.4952728748321533,-6334.38427734375,304.1661071777344,0.8639964461326599,0.5727406144142151,0.4045425355434418,293.2637634277344,297.1499938964844,293.1499938964844,0.626924455165863,-10301.5849609375,304.1711120605469,0.9209756851196288,0.6900883913040161,0.6576506495475769,293.1773681640625,297.1499938964844,293.1499938964844,0.0366893224418163,-5865.95361328125,304.1536865234375,0.4192534983158111,0.0753866583108902,0.3749856948852539,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.508384644985199,0.5720516443252563,0.5720516443252563,1.0,1.0,-2.106349229812622,0.8272136449813843,1.2791354656219482,0.3427290022373199,0.0,0.0,0.8592615723609924,219.3073272705078,189.0,22.172212600708008,-25548.025390625,1317.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956379771232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141103506088257,1.6141337156295776,-2.3366714231087823e-05,0.0,0.0006044968031346,0.0,0.0,494.6516418457031,0.0,0.0,0.0,0.897362232208252,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174438744783401,-2605.029052734375,304.1601867675781,0.5910462737083435,0.1768139153718948,0.1664451360702514,293.447509765625,297.1499938964844,293.1499938964844,0.0980410799384117,-2369.376708984375,304.1801147460937,0.5568362474441528,0.1499537080526352,0.1511560231447219,293.2388916015625,297.1499938964844,293.1499938964844,0.4952728748321533,-6334.38427734375,304.1661071777344,0.8639964461326599,0.5727406144142151,0.4045425355434418,293.2637634277344,297.1499938964844,293.1499938964844,0.626924455165863,-10301.5849609375,304.1711120605469,0.9209756851196288,0.6900883913040161,0.6576506495475769,293.1773681640625,297.1499938964844,293.1499938964844,0.0366893224418163,-5865.95361328125,304.1536865234375,0.4192534983158111,0.0753866583108902,0.3749856948852539,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.508384644985199,0.5720516443252563,0.5720516443252563,1.0,1.0,-2.106349229812622,0.8272136449813843,1.2791354656219482,0.3427290022373199,0.0,0.0,0.8592615723609924,219.3073272705078,189.0,22.172212600708008,-25548.025390625,1317.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956379771232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141103506088257,1.6141337156295776,-2.3366714231087823e-05,0.0,0.0006044968031346,0.0,0.0,494.6516418457031,0.0,0.0,0.0,0.897362232208252,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155802235007286,-2571.508544921875,304.1598815917969,0.5948008894920349,0.175166979432106,0.1645482182502746,293.4439697265625,297.1499938964844,293.1499938964844,0.092349536716938,-2257.95361328125,304.1795654296875,0.5525484085083008,0.1431329250335693,0.1442649662494659,293.2376403808594,297.1499938964844,293.1499938964844,0.4917519092559814,-6298.87841796875,304.1665954589844,0.8709118962287903,0.5707393884658813,0.402849942445755,293.2622985839844,297.1499938964844,293.1499938964844,0.6223416924476624,-10242.6220703125,304.17169189453125,0.9295191168785096,0.6875020265579224,0.6548161506652832,293.1755676269531,297.1499938964844,293.1499938964844,0.0359394028782844,-5803.2216796875,304.1536865234375,0.4229702353477478,0.0750620365142822,0.3715196847915649,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133775234222,0.5745120644569397,0.5745120644569397,1.0,1.0,-2.0861947536468506,0.8206873536109924,1.2655073404312134,0.3406802117824554,0.0,0.0,0.8478951454162598,208.3758850097656,177.0,24.226781845092773,-25340.890625,1256.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907348394393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589368224143982,1.5893911123275757,-2.2895492293173447e-05,0.0,0.0005995208048261,0.0,0.0,475.7039794921875,0.0,0.0,0.0,0.8706628084182739,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155802235007286,-2571.508544921875,304.1598815917969,0.5948008894920349,0.175166979432106,0.1645482182502746,293.4439697265625,297.1499938964844,293.1499938964844,0.092349536716938,-2257.95361328125,304.1795654296875,0.5525484085083008,0.1431329250335693,0.1442649662494659,293.2376403808594,297.1499938964844,293.1499938964844,0.4917519092559814,-6298.87841796875,304.1665954589844,0.8709118962287903,0.5707393884658813,0.402849942445755,293.2622985839844,297.1499938964844,293.1499938964844,0.6223416924476624,-10242.6220703125,304.17169189453125,0.9295191168785096,0.6875020265579224,0.6548161506652832,293.1755676269531,297.1499938964844,293.1499938964844,0.0359394028782844,-5803.2216796875,304.1536865234375,0.4229702353477478,0.0750620365142822,0.3715196847915649,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133775234222,0.5745120644569397,0.5745120644569397,1.0,1.0,-2.0861947536468506,0.8206873536109924,1.2655073404312134,0.3406802117824554,0.0,0.0,0.8478951454162598,208.3758850097656,177.0,24.226781845092773,-25340.890625,1256.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907348394393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589368224143982,1.5893911123275757,-2.2895492293173447e-05,0.0,0.0005995208048261,0.0,0.0,475.7039794921875,0.0,0.0,0.0,0.8706628084182739,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140781491994857,-2544.84521484375,304.1591186523437,0.5992477536201477,0.1736481487751007,0.1627542078495025,293.4401550292969,297.1499938964844,293.1499938964844,0.0869862511754036,-2153.16796875,304.1786499023437,0.5485973954200745,0.1364603638648986,0.1374971866607666,293.2362670898437,297.1499938964844,293.1499938964844,0.4893852770328522,-6275.87109375,304.1650695800781,0.8787920475006104,0.5687994956970215,0.4011845290660858,293.2606506347656,297.1499938964844,293.1499938964844,0.6191908717155457,-10203.6328125,304.1698303222656,0.9391105771064758,0.6849898099899292,0.6520276665687561,293.1737365722656,297.1499938964844,293.1499938964844,0.035345435142517,-5754.93212890625,304.1534729003906,0.4274886846542358,0.0747859850525856,0.3682140707969665,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890970289707184,0.5769769549369812,0.5769769549369812,1.0,1.0,-2.0665924549102783,0.8143471479415894,1.252245306968689,0.3387035429477691,0.0,0.0,0.8396743535995483,197.1024169921875,165.0,4.962034225463867,-25066.83984375,1194.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853003859519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543380856513977,1.5434026718139648,-2.17891029024031e-05,0.0,0.0005940054543316,0.0,0.0,438.3836364746094,0.0,0.0,0.0,0.8619374632835388,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140781491994857,-2544.84521484375,304.1591186523437,0.5992477536201477,0.1736481487751007,0.1627542078495025,293.4401550292969,297.1499938964844,293.1499938964844,0.0869862511754036,-2153.16796875,304.1786499023437,0.5485973954200745,0.1364603638648986,0.1374971866607666,293.2362670898437,297.1499938964844,293.1499938964844,0.4893852770328522,-6275.87109375,304.1650695800781,0.8787920475006104,0.5687994956970215,0.4011845290660858,293.2606506347656,297.1499938964844,293.1499938964844,0.6191908717155457,-10203.6328125,304.1698303222656,0.9391105771064758,0.6849898099899292,0.6520276665687561,293.1737365722656,297.1499938964844,293.1499938964844,0.035345435142517,-5754.93212890625,304.1534729003906,0.4274886846542358,0.0747859850525856,0.3682140707969665,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890970289707184,0.5769769549369812,0.5769769549369812,1.0,1.0,-2.0665924549102783,0.8143471479415894,1.252245306968689,0.3387035429477691,0.0,0.0,0.8396743535995483,197.1024169921875,165.0,4.962034225463867,-25066.83984375,1194.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853003859519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543380856513977,1.5434026718139648,-2.17891029024031e-05,0.0,0.0005940054543316,0.0,0.0,438.3836364746094,0.0,0.0,0.0,0.8619374632835388,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124821677803993,-2516.0576171875,304.1587219238281,0.6043407320976257,0.1722475588321685,0.1610611230134964,293.43603515625,297.1499938964844,293.1499938964844,0.0815699324011802,-2047.4329833984373,304.1781311035156,0.5449668765068054,0.1299413740634918,0.1308666765689849,293.23492431640625,297.1499938964844,293.1499938964844,0.4862829744815826,-6244.6474609375,304.16522216796875,0.8876326680183411,0.5668855905532837,0.3995397090911865,293.2590637207031,297.1499938964844,293.1499938964844,0.6151418089866638,-10151.634765625,304.1699523925781,0.949508786201477,0.6825097799301147,0.6492756009101868,293.1719055175781,297.1499938964844,293.1499938964844,0.0346956215798854,-5700.58203125,304.15338134765625,0.4328870773315429,0.074550837278366,0.3650636076927185,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790194630622864,0.5794468522071838,0.5794468522071838,1.0,1.0,-2.0475316047668457,0.8081895709037781,1.2393420934677124,0.3368003666400909,0.0,0.0,0.8283182978630066,185.6483154296875,153.0,11.83206558227539,-24862.19921875,1134.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796502232551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157355070114136,1.5157567262649536,-2.12695449590683e-05,0.0,0.0005882713012397,0.0,0.0,418.7359619140625,0.0,0.0,0.0,0.8488799333572388,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124821677803993,-2516.0576171875,304.1587219238281,0.6043407320976257,0.1722475588321685,0.1610611230134964,293.43603515625,297.1499938964844,293.1499938964844,0.0815699324011802,-2047.4329833984373,304.1781311035156,0.5449668765068054,0.1299413740634918,0.1308666765689849,293.23492431640625,297.1499938964844,293.1499938964844,0.4862829744815826,-6244.6474609375,304.16522216796875,0.8876326680183411,0.5668855905532837,0.3995397090911865,293.2590637207031,297.1499938964844,293.1499938964844,0.6151418089866638,-10151.634765625,304.1699523925781,0.949508786201477,0.6825097799301147,0.6492756009101868,293.1719055175781,297.1499938964844,293.1499938964844,0.0346956215798854,-5700.58203125,304.15338134765625,0.4328870773315429,0.074550837278366,0.3650636076927185,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790194630622864,0.5794468522071838,0.5794468522071838,1.0,1.0,-2.0475316047668457,0.8081895709037781,1.2393420934677124,0.3368003666400909,0.0,0.0,0.8283182978630066,185.6483154296875,153.0,11.83206558227539,-24862.19921875,1134.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796502232551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157355070114136,1.5157567262649536,-2.12695449590683e-05,0.0,0.0005882713012397,0.0,0.0,418.7359619140625,0.0,0.0,0.0,0.8488799333572388,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117369830608367,-2502.6171875,304.15850830078125,0.6071245670318604,0.1715904921293258,0.1602519899606704,293.4339294433594,297.1499938964844,293.1499938964844,0.078900009393692,-1995.67626953125,304.1778869628906,0.543265163898468,0.1267323791980743,0.1275994777679443,293.2342834472656,297.1499938964844,293.1499938964844,0.4848148822784424,-6229.9326171875,304.1651306152344,0.8924219012260437,0.5659381747245789,0.3987214565277099,293.2582702636719,297.1499938964844,293.1499938964844,0.6132205724716187,-10127.072265625,304.1698303222656,0.954935908317566,0.681281328201294,0.6479066610336304,293.1710510253906,297.1499938964844,293.1499938964844,0.0343903489410877,-5675.08447265625,304.1533203125,0.4359519481658935,0.0744464620947837,0.3635421693325043,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738953709602356,0.5806845426559448,0.5806845426559448,1.0,1.0,-2.038182020187378,0.8051708340644836,1.233011245727539,0.3358726501464844,0.0,0.0,0.8223716616630554,179.88400268554688,153.0,10.959724426269531,-24753.40234375,1105.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767592787742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009092092514038,1.5009301900863647,-2.1000239939894527e-05,0.0,0.0005853373440913,0.0,0.0,408.5374755859375,0.0,0.0,0.0,0.8269564509391785,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111974045634269,-2493.21630859375,304.1579284667969,0.610065221786499,0.1709612756967544,0.1594668477773666,293.4317932128906,297.1499938964844,293.1499938964844,0.0763729140162468,-1947.27392578125,304.1773986816406,0.5416359305381775,0.1235554739832878,0.1243611723184585,293.23358154296875,297.1499938964844,293.1499938964844,0.4841393828392029,-6223.9052734375,304.16357421875,0.8974683284759521,0.5650053024291992,0.3979090750217438,293.2574462890625,297.1499938964844,293.1499938964844,0.6122794151306152,-10116.3662109375,304.1679077148437,0.9604795575141908,0.6800710558891296,0.6465476155281067,293.170166015625,297.1499938964844,293.1499938964844,0.034177079796791,-5658.48779296875,304.1531066894531,0.439283013343811,0.074349895119667,0.3620532155036926,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687199592590332,0.581923246383667,0.581923246383667,1.0,1.0,-2.028954029083252,0.8021921515464783,1.2267619371414185,0.3349604904651642,0.0,0.0,0.8191050887107849,174.1066436767578,141.0,-15.514080047607422,-24571.1875,1075.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736965537071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675382375717163,1.4675583839416504,-2.019759449467529e-05,0.0,0.0005822290549986,0.0,0.0,383.49560546875,0.0,0.0,0.0,0.8243953585624695,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098907515406608,-2469.67822265625,304.157470703125,0.6163277626037598,0.1697848290205001,0.1579703241586685,293.4273986816406,297.1499938964844,293.1499938964844,0.071122869849205,-1847.2509765625,304.1770324707031,0.5386369824409485,0.1173061281442642,0.1179791912436485,293.2322082519531,297.1499938964844,293.1499938964844,0.4816159009933471,-6198.63330078125,304.1632995605469,0.9085867404937744,0.5631654262542725,0.3963099718093872,293.2557983398437,297.1499938964844,293.1499938964844,0.6089680194854736,-10074.033203125,304.1675109863281,0.9718233942985536,0.6776847839355469,0.6438747048377991,293.1684875488281,297.1499938964844,293.1499938964844,0.033632855862379,-5613.279296875,304.1529846191406,0.4468414485454559,0.0741793289780616,0.3591718375682831,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582194685935974,0.5844026803970337,0.5844026803970337,1.0,1.0,-2.01090145111084,0.7963712215423584,1.2145302295684814,0.3331920802593231,0.0,0.0,0.8103698492050171,162.52430725097656,129.0,-1.361744999885559,-24378.94140625,1018.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674577355384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424322843551636,1.442452073097229,-1.9703491489053704e-05,0.0,0.000575897458475,0.0,0.0,366.6462707519531,0.0,0.0,0.0,0.8123888969421387,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098907515406608,-2469.67822265625,304.157470703125,0.6163277626037598,0.1697848290205001,0.1579703241586685,293.4273986816406,297.1499938964844,293.1499938964844,0.071122869849205,-1847.2509765625,304.1770324707031,0.5386369824409485,0.1173061281442642,0.1179791912436485,293.2322082519531,297.1499938964844,293.1499938964844,0.4816159009933471,-6198.63330078125,304.1632995605469,0.9085867404937744,0.5631654262542725,0.3963099718093872,293.2557983398437,297.1499938964844,293.1499938964844,0.6089680194854736,-10074.033203125,304.1675109863281,0.9718233942985536,0.6776847839355469,0.6438747048377991,293.1684875488281,297.1499938964844,293.1499938964844,0.033632855862379,-5613.279296875,304.1529846191406,0.4468414485454559,0.0741793289780616,0.3591718375682831,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582194685935974,0.5844026803970337,0.5844026803970337,1.0,1.0,-2.01090145111084,0.7963712215423584,1.2145302295684814,0.3331920802593231,0.0,0.0,0.8103698492050171,162.52430725097656,129.0,-1.361744999885559,-24378.94140625,1018.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674577355384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424322843551636,1.442452073097229,-1.9703491489053704e-05,0.0,0.000575897458475,0.0,0.0,366.6462707519531,0.0,0.0,0.0,0.8123888969421387,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091306656599044,-2455.9296875,304.1572265625,0.6202967762947083,0.1691299825906753,0.157118022441864,293.4246826171875,297.1499938964844,293.1499938964844,0.0679739937186241,-1788.050537109375,304.1768493652344,0.5370329022407532,0.1136314198374748,0.1142171993851661,293.2314758300781,297.1499938964844,293.1499938964844,0.4800327718257904,-6182.70166015625,304.16326904296875,0.9163699746131896,0.562064528465271,0.3953529000282287,293.2548828125,297.1499938964844,293.1499938964844,0.6068978309631348,-10047.4267578125,304.1674499511719,0.9787003397941588,0.6762571334838867,0.6422756910324097,293.1675109863281,297.1499938964844,293.1499938964844,0.0333103165030479,-5586.2861328125,304.1529235839844,0.4520123600959778,0.0740900263190269,0.357501357793808,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518227577209472,0.5858936309814453,0.5858936309814453,1.0,1.0,-2.000284194946289,0.792948842048645,1.2073352336883545,0.3321594595909118,0.0,0.0,0.8045709133148193,155.5699920654297,129.0,1.2616617679595947,-24254.501953125,984.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637099742889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269870519638062,1.427006483078003,-1.943223105627112e-05,0.0,0.000572093995288,0.0,0.0,356.9140319824219,0.0,0.0,0.0,0.8052132725715637,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086480766534805,-2447.204345703125,304.15704345703125,0.6230661869049072,0.1687139868736267,0.1565681546926498,293.4227905273437,297.1499938964844,293.1499938964844,0.0658865794539451,-1749.19482421875,304.1767578125,0.5360618829727173,0.1112180277705192,0.1117405593395233,293.2309875488281,297.1499938964844,293.1499938964844,0.4790139198303222,-6172.47314453125,304.1632080078125,0.9220097661018372,0.5613347291946411,0.3947168588638305,293.2543029785156,297.1499938964844,293.1499938964844,0.6055635213851929,-10030.3203125,304.1673278808594,0.9832839369773864,0.675310492515564,0.6412131190299988,293.1669006347656,297.1499938964844,293.1499938964844,0.0331034027040004,-5568.98828125,304.1528625488281,0.4557523131370544,0.074035421013832,0.3564097881317138,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475186765193939,0.5868881940841675,0.5868881940841675,1.0,1.0,-1.9932987689971924,0.7906977534294128,1.2026009559631348,0.3314831256866455,0.0,0.0,0.8007515668869019,150.93467712402344,117.0,1.2206642627716064,-24169.265625,962.0736083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.40625,29880.0,0.0,0.0,0.5612120032310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166908264160156,1.4167100191116333,-1.9253926438977945e-05,0.0,0.0005695588770322,0.0,0.0,350.5421447753906,0.0,0.0,0.0,0.7854509353637695,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077315509319305,-2431.051025390625,304.15625,0.6306039690971375,0.1677483469247818,0.1552594453096389,293.41766357421875,297.1499938964844,293.1499938964844,0.0608688332140445,-1657.4610595703125,304.1762084960937,0.5341091156005859,0.1053443774580955,0.1056912690401077,293.22967529296875,297.1499938964844,293.1499938964844,0.4775224924087524,-6158.33837890625,304.161376953125,0.937459111213684,0.5595466494560242,0.3931469917297363,293.2527160644531,297.1499938964844,293.1499938964844,0.6035423874855042,-10005.8642578125,304.1650695800781,0.9946494698524476,0.6729908585548401,0.6385916471481323,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084735035896,-5537.5830078125,304.152587890625,0.4661116600036621,0.0739171430468559,0.3537585139274597,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366186559200287,0.5893697738647461,0.5893697738647461,1.0,1.0,-1.9762449264526367,0.7852089405059814,1.1910359859466553,0.3298477232456207,0.0,0.0,0.7964540719985962,139.34475708007812,105.0,-15.77174186706543,-23902.416015625,907.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547013878822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772786855697632,1.377297043800354,-1.833590431488119e-05,0.0,0.0005629514344036,0.0,0.0,323.8195495605469,0.0,0.0,0.0,0.7798593640327454,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077315509319305,-2431.051025390625,304.15625,0.6306039690971375,0.1677483469247818,0.1552594453096389,293.41766357421875,297.1499938964844,293.1499938964844,0.0608688332140445,-1657.4610595703125,304.1762084960937,0.5341091156005859,0.1053443774580955,0.1056912690401077,293.22967529296875,297.1499938964844,293.1499938964844,0.4775224924087524,-6158.33837890625,304.161376953125,0.937459111213684,0.5595466494560242,0.3931469917297363,293.2527160644531,297.1499938964844,293.1499938964844,0.6035423874855042,-10005.8642578125,304.1650695800781,0.9946494698524476,0.6729908585548401,0.6385916471481323,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084735035896,-5537.5830078125,304.152587890625,0.4661116600036621,0.0739171430468559,0.3537585139274597,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366186559200287,0.5893697738647461,0.5893697738647461,1.0,1.0,-1.9762449264526367,0.7852089405059814,1.1910359859466553,0.3298477232456207,0.0,0.0,0.7964540719985962,139.34475708007812,105.0,-15.77174186706543,-23902.416015625,907.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547013878822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772786855697632,1.377297043800354,-1.833590431488119e-05,0.0,0.0005629514344036,0.0,0.0,323.8195495605469,0.0,0.0,0.0,0.7798593640327454,4.0,0.0,1.0
