time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066332310438156,-2410.937255859375,304.156005859375,0.6379371881484985,0.1669145226478576,0.1541172713041305,293.4122009277344,297.1499938964844,293.1499938964844,0.0557416379451751,-1565.1514892578125,304.176025390625,0.531437873840332,0.0996705889701843,0.0998966619372367,293.2283630371094,297.1499938964844,293.1499938964844,0.4747357964515686,-6129.7626953125,304.16229248046875,0.9517761468887328,0.557795524597168,0.3916493356227875,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.8876953125,304.1865234375,0.9990000128746032,0.6717523336410522,0.6247476935386658,293.1636962890625,297.1499938964844,293.1499938964844,0.0322573035955429,-5498.93505859375,304.1524658203125,0.4746976494789123,0.0738655775785446,0.3516112267971039,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250325262546539,0.5923546552658081,0.5923546552658081,1.0,1.0,-1.946959972381592,0.774540901184082,1.1724190711975098,0.3260222971439361,0.0,0.0,0.7884122729301453,129.01795959472656,108.0,14.277968406677246,-23622.166015625,846.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.369140625,29880.0,0.0,0.0,0.5482510924339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581948280334473,1.3582128286361694,-1.8011101929005235e-05,0.0,0.0005564051680266,0.0,0.0,312.75811767578125,0.0,0.0,0.0,0.7708593606948853,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066332310438156,-2410.937255859375,304.156005859375,0.6379371881484985,0.1669145226478576,0.1541172713041305,293.4122009277344,297.1499938964844,293.1499938964844,0.0557416379451751,-1565.1514892578125,304.176025390625,0.531437873840332,0.0996705889701843,0.0998966619372367,293.2283630371094,297.1499938964844,293.1499938964844,0.4747357964515686,-6129.7626953125,304.16229248046875,0.9517761468887328,0.557795524597168,0.3916493356227875,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.8876953125,304.1865234375,0.9990000128746032,0.6717523336410522,0.6247476935386658,293.1636962890625,297.1499938964844,293.1499938964844,0.0322573035955429,-5498.93505859375,304.1524658203125,0.4746976494789123,0.0738655775785446,0.3516112267971039,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250325262546539,0.5923546552658081,0.5923546552658081,1.0,1.0,-1.946959972381592,0.774540901184082,1.1724190711975098,0.3260222971439361,0.0,0.0,0.7884122729301453,129.01795959472656,108.0,14.277968406677246,-23622.166015625,846.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.369140625,29880.0,0.0,0.0,0.5482510924339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581948280334473,1.3582128286361694,-1.8011101929005235e-05,0.0,0.0005564051680266,0.0,0.0,312.75811767578125,0.0,0.0,0.0,0.7708593606948853,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060680970549583,-2400.39208984375,304.15594482421875,0.6401505470275879,0.1665015667676925,0.1536513119935989,293.4096069335937,297.1499938964844,293.1499938964844,0.053187359124422,-1519.7239990234375,304.1759338378906,0.5283863544464111,0.0968576073646545,0.0971287935972213,293.2279357910156,297.1499938964844,293.1499938964844,0.472942441701889,-6111.130859375,304.1632995605469,0.955954909324646,0.5568874478340149,0.3909555673599243,293.2339782714844,297.1499938964844,293.1499938964844,0.5784133076667786,-9657.044921875,304.1982421875,0.9990000128746032,0.6728517413139343,0.6161309480667114,293.16290283203125,297.1499938964844,293.1499938964844,0.032074898481369,-5482.4404296875,304.15234375,0.4771638214588165,0.0738485902547836,0.3510338962078094,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209392070770263,0.5938681960105896,0.5938681960105896,1.0,1.0,-1.931163191795349,0.7687364220619202,1.1624268293380735,0.3236954510211944,0.0,0.0,0.7816118001937866,125.7761688232422,108.0,27.184301376342773,-23458.255859375,822.5349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.939453125,28800.0,0.0,0.0,0.5448833107948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439897298812866,1.3440074920654297,-1.779555168468505e-05,0.0,0.0005529873305931,0.0,0.0,304.9869079589844,0.0,0.0,0.0,0.749252438545227,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057721227407455,-2395.247802734375,304.1553955078125,0.6416510939598083,0.166077122092247,0.1531975120306015,293.4071960449219,297.1499938964844,293.1499938964844,0.0507977940142154,-1477.995361328125,304.1755676269531,0.5244967341423035,0.0940408259630203,0.094383955001831,293.22760009765625,297.1499938964844,293.1499938964844,0.4722653329372406,-6104.88720703125,304.1620788574219,0.9588316082954408,0.5559618473052979,0.3902598917484283,293.22088623046875,297.1499938964844,293.1499938964844,0.5717976093292236,-9568.9072265625,304.2013854980469,0.9990000128746032,0.6743603348731995,0.6098456382751465,293.1622009277344,297.1499938964844,293.1499938964844,0.0320297479629516,-5479.47509765625,304.1520080566406,0.4788890182971954,0.0738240107893943,0.3505536615848541,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176657497882843,0.5952916145324707,0.5952916145324707,1.0,1.0,-1.9183592796325684,0.7641558647155762,1.1542034149169922,0.3220016658306122,0.0,0.0,0.7779977917671204,123.41029357910156,111.0,-3.433745861053467,-23230.291015625,803.9722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.5,28800.0,0.0,0.0,0.5412873029708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096531629562378,1.3096702098846436,-1.7048336303560063e-05,0.0,0.0005493377684615,0.0,0.0,283.98944091796875,0.0,0.0,0.0,0.7463708519935608,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050201654434204,-2381.577392578125,304.15484619140625,0.6431723833084106,0.1652357876300811,0.1523450762033462,293.4027709960937,297.1499938964844,293.1499938964844,0.0458924658596515,-1392.9678955078125,304.1752319335937,0.5150879621505737,0.088425725698471,0.0889655500650405,293.22711181640625,297.1499938964844,293.1499938964844,0.4700754284858703,-6082.8623046875,304.1617431640625,0.9619866013526917,0.5540958046913147,0.388901948928833,293.19696044921875,297.1499938964844,293.1499938964844,0.5621597766876221,-9444.04296875,304.2000732421875,0.9990000128746032,0.6774235367774963,0.6020170450210571,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789593875408,-5466.75341796875,304.1515808105469,0.4809142351150512,0.0737480819225311,0.3497865796089172,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131581485271454,0.5979342460632324,0.5979342460632324,1.0,1.0,-1.8988717794418333,0.7575197815895081,1.1413520574569702,0.3197856247425079,0.0,0.0,0.7693784832954407,120.41387939453124,114.0,2.0392019748687744,-23011.236328125,778.0780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.611328125,28800.0,0.0,0.0,0.533967137336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835692167282104,1.283585786819458,-1.658650035096798e-05,0.0,0.0005419087246991,0.0,0.0,269.8057556152344,0.0,0.0,0.0,0.7340855002403259,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050201654434204,-2381.577392578125,304.15484619140625,0.6431723833084106,0.1652357876300811,0.1523450762033462,293.4027709960937,297.1499938964844,293.1499938964844,0.0458924658596515,-1392.9678955078125,304.1752319335937,0.5150879621505737,0.088425725698471,0.0889655500650405,293.22711181640625,297.1499938964844,293.1499938964844,0.4700754284858703,-6082.8623046875,304.1617431640625,0.9619866013526917,0.5540958046913147,0.388901948928833,293.19696044921875,297.1499938964844,293.1499938964844,0.5621597766876221,-9444.04296875,304.2000732421875,0.9990000128746032,0.6774235367774963,0.6020170450210571,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789593875408,-5466.75341796875,304.1515808105469,0.4809142351150512,0.0737480819225311,0.3497865796089172,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131581485271454,0.5979342460632324,0.5979342460632324,1.0,1.0,-1.8988717794418333,0.7575197815895081,1.1413520574569702,0.3197856247425079,0.0,0.0,0.7693784832954407,120.41387939453124,114.0,2.0392019748687744,-23011.236328125,778.0780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.611328125,28800.0,0.0,0.0,0.533967137336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835692167282104,1.283585786819458,-1.658650035096798e-05,0.0,0.0005419087246991,0.0,0.0,269.8057556152344,0.0,0.0,0.0,0.7340855002403259,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044139489531517,-2370.6904296875,304.1542358398437,0.6431527137756348,0.1644264608621597,0.1515747457742691,293.3986511230469,297.1499938964844,293.1499938964844,0.0410681515932083,-1310.352294921875,304.17486572265625,0.5042684078216553,0.0828568041324615,0.0836468189954757,293.2268371582031,297.1499938964844,293.1499938964844,0.4682495296001434,-6064.79443359375,304.1608581542969,0.9624948501586914,0.5522000193595886,0.3875664174556732,293.1806030273437,297.1499938964844,293.1499938964844,0.5579157471656799,-9395.0615234375,304.1903076171875,0.9990000128746032,0.6795686483383179,0.5990294218063354,293.16033935546875,297.1499938964844,293.1499938964844,0.0317734479904174,-5458.3896484375,304.1512451171875,0.4814589023590088,0.0736117288470268,0.3490739166736603,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107138514518738,0.6003561019897461,0.6003561019897461,1.0,1.0,-1.8855096101760864,0.7534009218215942,1.1321085691452026,0.3187266886234283,0.0,0.0,0.7617283463478088,119.14299774169922,117.0,-8.711761474609375,-22819.404296875,763.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.052734375,27720.0,0.0,0.0,0.526823878288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259650468826294,1.2596666812896729,-1.620476905372925e-05,0.0,0.0005346592515707,0.0,0.0,257.6357116699219,0.0,0.0,0.0,0.708237886428833,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044139489531517,-2370.6904296875,304.1542358398437,0.6431527137756348,0.1644264608621597,0.1515747457742691,293.3986511230469,297.1499938964844,293.1499938964844,0.0410681515932083,-1310.352294921875,304.17486572265625,0.5042684078216553,0.0828568041324615,0.0836468189954757,293.2268371582031,297.1499938964844,293.1499938964844,0.4682495296001434,-6064.79443359375,304.1608581542969,0.9624948501586914,0.5522000193595886,0.3875664174556732,293.1806030273437,297.1499938964844,293.1499938964844,0.5579157471656799,-9395.0615234375,304.1903076171875,0.9990000128746032,0.6795686483383179,0.5990294218063354,293.16033935546875,297.1499938964844,293.1499938964844,0.0317734479904174,-5458.3896484375,304.1512451171875,0.4814589023590088,0.0736117288470268,0.3490739166736603,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107138514518738,0.6003561019897461,0.6003561019897461,1.0,1.0,-1.8855096101760864,0.7534009218215942,1.1321085691452026,0.3187266886234283,0.0,0.0,0.7617283463478088,119.14299774169922,117.0,-8.711761474609375,-22819.404296875,763.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.052734375,27720.0,0.0,0.0,0.526823878288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259650468826294,1.2596666812896729,-1.620476905372925e-05,0.0,0.0005346592515707,0.0,0.0,257.6357116699219,0.0,0.0,0.0,0.708237886428833,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041815429925918,-2367.1953125,304.1532592773437,0.6420404314994812,0.1636642515659332,0.1508854478597641,293.3947448730469,297.1499938964844,293.1499938964844,0.0364902056753635,-1232.4193115234375,304.1742248535156,0.4926247000694275,0.077352151274681,0.0784280970692634,293.2265319824219,297.1499938964844,293.1499938964844,0.4678528606891632,-6062.19677734375,304.15802001953125,0.9611102342605592,0.5503132343292236,0.3862634599208832,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.158203125,304.1749572753906,0.9990000128746032,0.6803606748580933,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.031789232045412,-5462.5771484375,304.1508178710937,0.4808713793754577,0.0734041705727577,0.348250538110733,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097369909286499,0.6025912761688232,0.6025912761688232,1.0,1.0,-1.8764381408691408,0.7510223388671875,1.1254158020019531,0.3184491395950317,0.0,0.0,0.7623087167739868,119.08773803710938,120.0,-35.05928039550781,-22614.66796875,755.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.400390625,27720.0,0.0,0.0,0.5198045372962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230362892150879,1.2303783893585205,-1.5493335013161413e-05,0.0,0.0005275355069898,0.0,0.0,240.4515686035156,0.0,0.0,0.0,0.7072592377662659,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041815429925918,-2367.1953125,304.1532592773437,0.6420404314994812,0.1636642515659332,0.1508854478597641,293.3947448730469,297.1499938964844,293.1499938964844,0.0364902056753635,-1232.4193115234375,304.1742248535156,0.4926247000694275,0.077352151274681,0.0784280970692634,293.2265319824219,297.1499938964844,293.1499938964844,0.4678528606891632,-6062.19677734375,304.15802001953125,0.9611102342605592,0.5503132343292236,0.3862634599208832,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.158203125,304.1749572753906,0.9990000128746032,0.6803606748580933,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.031789232045412,-5462.5771484375,304.1508178710937,0.4808713793754577,0.0734041705727577,0.348250538110733,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097369909286499,0.6025912761688232,0.6025912761688232,1.0,1.0,-1.8764381408691408,0.7510223388671875,1.1254158020019531,0.3184491395950317,0.0,0.0,0.7623087167739868,119.08773803710938,120.0,-35.05928039550781,-22614.66796875,755.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.400390625,27720.0,0.0,0.0,0.5198045372962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230362892150879,1.2303783893585205,-1.5493335013161413e-05,0.0,0.0005275355069898,0.0,0.0,240.4515686035156,0.0,0.0,0.0,0.7072592377662659,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037749871611595,-2360.020263671875,304.15283203125,0.640182614326477,0.1629523485898971,0.150270938873291,293.3908996582031,297.1499938964844,293.1499938964844,0.0319429337978363,-1153.2501220703125,304.1737060546875,0.4796844720840454,0.0719299763441085,0.0733141154050827,293.2264404296875,297.1499938964844,293.1499938964844,0.4664556980133056,-6048.26220703125,304.1576538085937,0.9583268761634828,0.5483952760696411,0.384971410036087,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795547604560852,0.6024816036224365,293.1601257324219,297.1499938964844,293.1499938964844,0.0316701084375381,-5453.4599609375,304.1507568359375,0.4794259667396545,0.0731371268630027,0.3472968637943268,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098146855831146,0.6046751737594604,0.6046751737594604,1.0,1.0,-1.8704279661178589,0.7498719096183777,1.1205559968948364,0.3187116086483001,0.0,0.0,0.7625411152839661,119.9042739868164,123.0,-25.62030601501465,-22522.349609375,753.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.5135747194290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277350425720217,1.2277504205703735,-1.5427436665049754e-05,0.0,0.000521213049069,0.0,0.0,238.91650390625,0.0,0.0,0.0,0.7059161067008972,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037749871611595,-2360.020263671875,304.15283203125,0.640182614326477,0.1629523485898971,0.150270938873291,293.3908996582031,297.1499938964844,293.1499938964844,0.0319429337978363,-1153.2501220703125,304.1737060546875,0.4796844720840454,0.0719299763441085,0.0733141154050827,293.2264404296875,297.1499938964844,293.1499938964844,0.4664556980133056,-6048.26220703125,304.1576538085937,0.9583268761634828,0.5483952760696411,0.384971410036087,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795547604560852,0.6024816036224365,293.1601257324219,297.1499938964844,293.1499938964844,0.0316701084375381,-5453.4599609375,304.1507568359375,0.4794259667396545,0.0731371268630027,0.3472968637943268,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098146855831146,0.6046751737594604,0.6046751737594604,1.0,1.0,-1.8704279661178589,0.7498719096183777,1.1205559968948364,0.3187116086483001,0.0,0.0,0.7625411152839661,119.9042739868164,123.0,-25.62030601501465,-22522.349609375,753.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.5135747194290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277350425720217,1.2277504205703735,-1.5427436665049754e-05,0.0,0.000521213049069,0.0,0.0,238.91650390625,0.0,0.0,0.0,0.7059161067008972,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036110073328018,-2357.180908203125,304.1526184082031,0.6390610337257385,0.1626167893409729,0.1499899625778198,293.38897705078125,297.1499938964844,293.1499938964844,0.0297816284000873,-1114.5184326171875,304.17333984375,0.4718956351280212,0.0692564770579338,0.0707995742559433,293.2264404296875,297.1499938964844,293.1499938964844,0.4658320248126983,-6042.0966796875,304.15740966796875,0.9565274715423584,0.5474271178245544,0.3843235671520233,293.177734375,297.1499938964844,293.1499938964844,0.5644517540931702,-9504.466796875,304.1552429199219,0.9990000128746032,0.6785494089126587,0.6046642661094666,293.1602783203125,297.1499938964844,293.1499938964844,0.0316090807318687,-5448.89892578125,304.1507263183594,0.4784428775310516,0.0729836151003837,0.3467695415019989,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101507663726806,0.6056740283966064,0.6056740283966064,1.0,1.0,-1.868280291557312,0.7496399879455566,1.118640422821045,0.3189922273159027,0.0,0.0,0.7637057304382324,120.55958557128906,123.0,-25.42912483215332,-22480.3203125,753.7489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.7421875,26640.0,0.0,0.0,0.5108182430267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228974461555481,1.2289899587631226,-1.543626785860397e-05,0.0,0.0005184155888855,0.0,0.0,239.3920440673828,0.0,0.0,0.0,0.6914746165275574,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036478653550148,-2358.389892578125,304.1520690917969,0.6378493905067444,0.1622960269451141,0.1497260928153991,293.38702392578125,297.1499938964844,293.1499938964844,0.0273961275815963,-1074.17724609375,304.1734619140625,0.4621580839157104,0.0666114687919616,0.068315140902996,293.2264099121094,297.1499938964844,293.1499938964844,0.4660381972789764,-6045.10693359375,304.1556396484375,0.9545125365257264,0.5464625358581543,0.3836776912212372,293.1829833984375,297.1499938964844,293.1499938964844,0.568324089050293,-9560.7177734375,304.147216796875,0.9990000128746032,0.6771697402000427,0.6072099208831787,293.1604309082031,297.1499938964844,293.1499938964844,0.0316287502646446,-5452.646484375,304.1505432128906,0.4773106575012207,0.0728186890482902,0.3462097346782684,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106437563896179,0.6066517233848572,0.6066517233848572,1.0,1.0,-1.8665885925292969,0.749591588973999,1.116997003555298,0.319352775812149,0.0,0.0,0.7686218023300171,121.34573364257812,126.0,-54.831993103027344,-22362.05078125,754.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.265625,26640.0,0.0,0.0,0.5081698298454285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214726209640503,1.2147412300109863,-1.5011239156592636e-05,0.0,0.0005157277337275,0.0,0.0,230.400146484375,0.0,0.0,0.0,0.6975776553153992,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052520990371,-2354.26171875,304.1517944335937,0.635243833065033,0.1616981476545334,0.1492492854595184,293.3829650878906,297.1499938964844,293.1499938964844,0.0237884279340505,-1001.206787109375,304.1717834472656,0.4408849775791168,0.0614271014928817,0.0634503215551376,293.2264099121094,297.1499938964844,293.1499938964844,0.4649163782596588,-6033.7900390625,304.1557006835937,0.9499716758728028,0.5445272922515869,0.3823993504047394,293.1978759765625,297.1499938964844,293.1499938964844,0.5753911733627319,-9660.48828125,304.1365051269531,0.9990000128746032,0.6733278036117554,0.6131540536880493,293.1609191894531,297.1499938964844,293.1499938964844,0.0314844213426113,-5441.6787109375,304.1506042480469,0.4746506810188293,0.0724599063396453,0.3450080454349518,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120085835456848,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.8643332719802856,0.7499576807022095,1.1143757104873655,0.3202791810035705,0.0,0.0,0.7775771021842957,123.23374938964844,129.0,-29.66203498840332,-22345.3046875,759.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.771484375,26640.0,0.0,0.0,0.5037204027175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333006858825684,1.2333159446716309,-1.5218952285067644e-05,0.0,0.0005112121580168,0.0,0.0,238.28257751464844,0.0,0.0,0.0,0.7055338025093079,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052520990371,-2354.26171875,304.1517944335937,0.635243833065033,0.1616981476545334,0.1492492854595184,293.3829650878906,297.1499938964844,293.1499938964844,0.0237884279340505,-1001.206787109375,304.1717834472656,0.4408849775791168,0.0614271014928817,0.0634503215551376,293.2264099121094,297.1499938964844,293.1499938964844,0.4649163782596588,-6033.7900390625,304.1557006835937,0.9499716758728028,0.5445272922515869,0.3823993504047394,293.1978759765625,297.1499938964844,293.1499938964844,0.5753911733627319,-9660.48828125,304.1365051269531,0.9990000128746032,0.6733278036117554,0.6131540536880493,293.1609191894531,297.1499938964844,293.1499938964844,0.0314844213426113,-5441.6787109375,304.1506042480469,0.4746506810188293,0.0724599063396453,0.3450080454349518,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120085835456848,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.8643332719802856,0.7499576807022095,1.1143757104873655,0.3202791810035705,0.0,0.0,0.7775771021842957,123.23374938964844,129.0,-29.66203498840332,-22345.3046875,759.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.771484375,26640.0,0.0,0.0,0.5037204027175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333006858825684,1.2333159446716309,-1.5218952285067644e-05,0.0,0.0005112121580168,0.0,0.0,238.28257751464844,0.0,0.0,0.0,0.7055338025093079,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565740704536,-2349.914306640625,304.151611328125,0.6324937343597412,0.1611579358577728,0.1488349586725235,293.37847900390625,297.1499938964844,293.1499938964844,0.0204424578696489,-929.042724609375,304.17010498046875,0.4216788709163666,0.0564335957169532,0.0587599352002143,293.2265930175781,297.1499938964844,293.1499938964844,0.4634984731674194,-6019.2841796875,304.1561584472656,0.9448858499526978,0.5425592660903931,0.3811061978340149,293.2172546386719,297.1499938964844,293.1499938964844,0.5833392143249512,-9770.2490234375,304.1278076171875,0.9990000128746032,0.6681941747665405,0.6199461817741394,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853418290615,-5425.5966796875,304.1507568359375,0.4714674353599548,0.0720530226826667,0.3436596989631653,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137526452541351,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.8631870746612549,0.7507936358451843,1.112393498420715,0.3214209079742431,0.0,0.0,0.7871662974357605,125.44688415527344,132.0,-21.06255340576172,-22315.9765625,765.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.802734375,25560.0,0.0,0.0,0.5005376935005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552666664123535,1.2552821636199951,-1.553665606479626e-05,0.0,0.0005079820984974,0.0,0.0,248.6342620849609,0.0,0.0,0.0,0.7005549669265747,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565740704536,-2349.914306640625,304.151611328125,0.6324937343597412,0.1611579358577728,0.1488349586725235,293.37847900390625,297.1499938964844,293.1499938964844,0.0204424578696489,-929.042724609375,304.17010498046875,0.4216788709163666,0.0564335957169532,0.0587599352002143,293.2265930175781,297.1499938964844,293.1499938964844,0.4634984731674194,-6019.2841796875,304.1561584472656,0.9448858499526978,0.5425592660903931,0.3811061978340149,293.2172546386719,297.1499938964844,293.1499938964844,0.5833392143249512,-9770.2490234375,304.1278076171875,0.9990000128746032,0.6681941747665405,0.6199461817741394,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853418290615,-5425.5966796875,304.1507568359375,0.4714674353599548,0.0720530226826667,0.3436596989631653,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137526452541351,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.8631870746612549,0.7507936358451843,1.112393498420715,0.3214209079742431,0.0,0.0,0.7871662974357605,125.44688415527344,132.0,-21.06255340576172,-22315.9765625,765.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.802734375,25560.0,0.0,0.0,0.5005376935005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552666664123535,1.2552821636199951,-1.553665606479626e-05,0.0,0.0005079820984974,0.0,0.0,248.6342620849609,0.0,0.0,0.0,0.7005549669265747,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939983367919,-2351.261474609375,304.1510314941406,0.629647970199585,0.1606814414262771,0.1484858393669128,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771098583936,-861.1206665039062,304.1681823730469,0.4049386978149414,0.0516753792762756,0.0543108358979225,293.2266540527344,297.1499938964844,293.1499938964844,0.4631180763244629,-6016.19189453125,304.15484619140625,0.9393604397773744,0.5406026244163513,0.3798209428787231,293.2392272949219,297.1499938964844,293.1499938964844,0.5931044816970825,-9903.2626953125,304.11920166015625,0.9990000128746032,0.6620370745658875,0.6269294023513794,293.162353515625,297.1499938964844,293.1499938964844,0.0311604365706443,-5417.62060546875,304.1507263183594,0.467671126127243,0.0715981647372245,0.3421390056610107,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513678073883,0.6124083399772644,0.6124083399772644,1.0,1.0,-1.8624439239501955,0.7518095970153809,1.1106343269348145,0.3226743936538696,0.0,0.0,0.8040975332260132,127.93812561035156,135.0,-35.519371032714844,-22228.53515625,772.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.4982356131076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658944129943848,1.2659099102020264,-1.5444307791767642e-05,0.0,0.0005056458176113,0.0,0.0,250.911849975586,0.0,0.0,0.0,0.7177577614784241,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939983367919,-2351.261474609375,304.1510314941406,0.629647970199585,0.1606814414262771,0.1484858393669128,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771098583936,-861.1206665039062,304.1681823730469,0.4049386978149414,0.0516753792762756,0.0543108358979225,293.2266540527344,297.1499938964844,293.1499938964844,0.4631180763244629,-6016.19189453125,304.15484619140625,0.9393604397773744,0.5406026244163513,0.3798209428787231,293.2392272949219,297.1499938964844,293.1499938964844,0.5931044816970825,-9903.2626953125,304.11920166015625,0.9990000128746032,0.6620370745658875,0.6269294023513794,293.162353515625,297.1499938964844,293.1499938964844,0.0311604365706443,-5417.62060546875,304.1507263183594,0.467671126127243,0.0715981647372245,0.3421390056610107,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513678073883,0.6124083399772644,0.6124083399772644,1.0,1.0,-1.8624439239501955,0.7518095970153809,1.1106343269348145,0.3226743936538696,0.0,0.0,0.8040975332260132,127.93812561035156,135.0,-35.519371032714844,-22228.53515625,772.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.4982356131076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658944129943848,1.2659099102020264,-1.5444307791767642e-05,0.0,0.0005056458176113,0.0,0.0,250.911849975586,0.0,0.0,0.0,0.7177577614784241,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188856482505,-2346.070068359375,304.1511535644531,0.6259130239486694,0.1602773517370224,0.1482512056827545,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258248120546,-816.1703491210938,304.1208190917969,0.3928560614585876,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609751105308532,-5993.53515625,304.1568298339844,0.9318694472312928,0.5386320948600769,0.3785743713378906,293.254638671875,297.1499938964844,293.1499938964844,0.5903766751289368,-9857.0048828125,304.13433837890625,0.9943179488182068,0.6566215753555298,0.6236680150032043,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676939457654,-5392.0634765625,304.1509704589844,0.4621413946151733,0.0711238235235214,0.3407357931137085,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174855053424835,0.6148101687431335,0.6148101687431335,1.0,1.0,-1.8519866466522217,0.7487139105796814,1.1032726764678955,0.3220888972282409,0.0,0.0,0.8168445825576782,131.43572998046875,138.0,1.2611604928970337,-22161.25390625,775.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.31640625,25560.0,0.0,0.0,0.4969740808010101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982885837554932,1.2983044385910034,-1.5939520380925387e-05,0.0,0.0005043655401095,0.0,0.0,267.07818603515625,0.0,0.0,0.0,0.7325074672698975,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188856482505,-2346.070068359375,304.1511535644531,0.6259130239486694,0.1602773517370224,0.1482512056827545,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258248120546,-816.1703491210938,304.1208190917969,0.3928560614585876,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609751105308532,-5993.53515625,304.1568298339844,0.9318694472312928,0.5386320948600769,0.3785743713378906,293.254638671875,297.1499938964844,293.1499938964844,0.5903766751289368,-9857.0048828125,304.13433837890625,0.9943179488182068,0.6566215753555298,0.6236680150032043,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676939457654,-5392.0634765625,304.1509704589844,0.4621413946151733,0.0711238235235214,0.3407357931137085,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174855053424835,0.6148101687431335,0.6148101687431335,1.0,1.0,-1.8519866466522217,0.7487139105796814,1.1032726764678955,0.3220888972282409,0.0,0.0,0.8168445825576782,131.43572998046875,138.0,1.2611604928970337,-22161.25390625,775.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.31640625,25560.0,0.0,0.0,0.4969740808010101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982885837554932,1.2983044385910034,-1.5939520380925387e-05,0.0,0.0005043655401095,0.0,0.0,267.07818603515625,0.0,0.0,0.0,0.7325074672698975,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027674376964569,-2343.192138671875,304.1512145996094,0.6242743134498596,0.1600843071937561,0.1481363922357559,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016590237617,-813.7676391601562,304.07843017578125,0.3914929926395416,0.050000000745058,0.051788043230772,293.2269897460937,297.1499938964844,293.1499938964844,0.4597823321819305,-5980.99365234375,304.1577453613281,0.9285079836845398,0.5376235246658325,0.377928614616394,293.2577514648437,297.1499938964844,293.1499938964844,0.5883774161338806,-9826.5625,304.1407775878906,0.9915898442268372,0.6546823978424072,0.621724009513855,293.16357421875,297.1499938964844,293.1499938964844,0.030696265399456,-5376.9892578125,304.1510925292969,0.4594877958297729,0.0708724036812782,0.3399352729320526,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.418328195810318,0.6159733533859253,0.6159733533859253,1.0,1.0,-1.8478285074234009,0.7476183772087097,1.1002100706100464,0.3219741284847259,0.0,0.0,0.8222830295562744,133.00489807128906,138.0,7.732761859893799,-22125.046875,776.6472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25249.708984375,24480.0,0.0,0.0,0.4966210722923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311950922012329,1.3119670152664185,-1.616227200429421e-05,0.0,0.0005040072719566,0.0,0.0,274.2374572753906,0.0,0.0,0.0,0.7238579988479614,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028075143694877,-2344.202880859375,304.1509094238281,0.6227128505706787,0.1599068492650985,0.1480301022529602,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102878972888,-812.7110595703125,304.03155517578125,0.3902353346347809,0.050000000745058,0.051851537078619,293.22711181640625,297.1499938964844,293.1499938964844,0.4593860208988189,-5977.3671875,304.15704345703125,0.925277292728424,0.536620557308197,0.3772782981395721,293.2594299316406,297.1499938964844,293.1499938964844,0.5876080393791199,-9814.4892578125,304.143798828125,0.9889983534812928,0.6529895663261414,0.6200910210609436,293.1640014648437,297.1499938964844,293.1499938964844,0.0306029580533504,-5370.076171875,304.15106201171875,0.4569306075572967,0.0706178173422813,0.3391013741493225,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191713035106659,0.6171262860298157,0.6171262860298157,1.0,1.0,-1.8440337181091309,0.7466702461242676,1.0973634719848633,0.3219266235828399,0.0,0.0,0.8305079340934753,134.52879333496094,141.0,-18.56371688842773,-22008.201171875,778.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.64453125,24480.0,0.0,0.0,0.4962761402130127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044764995574951,1.3044923543930054,-1.5853762306505814e-05,0.0,0.0005036572110839,0.0,0.0,268.100341796875,0.0,0.0,0.0,0.7330749034881592,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246845722198,-2340.775146484375,304.15093994140625,0.6197444200515747,0.1596032232046127,0.1478606015443802,293.380859375,297.1499938964844,293.1499938964844,0.0153436418622732,-807.76025390625,303.9276123046875,0.387736052274704,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.4573015868663788,-5955.61328125,304.1582336425781,0.9190974235534668,0.5346269607543945,0.3759904205799103,293.2607421875,297.1499938964844,293.1499938964844,0.5847135782241821,-9772.0263671875,304.15069580078125,0.9839588403701782,0.6499466300010681,0.6172806024551392,293.1648254394531,297.1499938964844,293.1499938964844,0.0302694272249937,-5341.1435546875,304.1512756347656,0.4520151317119598,0.0700978860259056,0.3373765647411346,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208661019802093,0.6194266676902771,0.6194266676902771,1.0,1.0,-1.836987257003784,0.744988203048706,1.0919991731643677,0.3219252228736877,0.0,0.0,0.8444109559059143,137.52308654785156,144.0,4.594653129577637,-21975.890625,782.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.2890625,24480.0,0.0,0.0,0.4959439039230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320364952087402,1.3320527076721191,-1.6245396182057448e-05,0.0,0.0005033200141042,0.0,0.0,282.0094299316406,0.0,0.0,0.0,0.7455623745918274,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246845722198,-2340.775146484375,304.15093994140625,0.6197444200515747,0.1596032232046127,0.1478606015443802,293.380859375,297.1499938964844,293.1499938964844,0.0153436418622732,-807.76025390625,303.9276123046875,0.387736052274704,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.4573015868663788,-5955.61328125,304.1582336425781,0.9190974235534668,0.5346269607543945,0.3759904205799103,293.2607421875,297.1499938964844,293.1499938964844,0.5847135782241821,-9772.0263671875,304.15069580078125,0.9839588403701782,0.6499466300010681,0.6172806024551392,293.1648254394531,297.1499938964844,293.1499938964844,0.0302694272249937,-5341.1435546875,304.1512756347656,0.4520151317119598,0.0700978860259056,0.3373765647411346,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208661019802093,0.6194266676902771,0.6194266676902771,1.0,1.0,-1.836987257003784,0.744988203048706,1.0919991731643677,0.3219252228736877,0.0,0.0,0.8444109559059143,137.52308654785156,144.0,4.594653129577637,-21975.890625,782.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.2890625,24480.0,0.0,0.0,0.4959439039230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320364952087402,1.3320527076721191,-1.6245396182057448e-05,0.0,0.0005033200141042,0.0,0.0,282.0094299316406,0.0,0.0,0.0,0.7455623745918274,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023928746581077,-2336.27392578125,304.1510009765625,0.6168980002403259,0.1593664139509201,0.1477503478527069,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350546464324,-801.4180908203125,303.8131103515625,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.45473513007164,-5928.74169921875,304.1597595214844,0.9131919145584106,0.5326194763183594,0.3746938407421112,293.2611389160156,297.1499938964844,293.1499938964844,0.581264317035675,-9723.3642578125,304.1561584472656,0.9788791537284852,0.6470609903335571,0.6146791577339172,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769399523735,-5306.23388671875,304.1514892578125,0.4472633898258209,0.0695568099617958,0.3355628848075866,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225684404373169,0.6217475533485413,0.6217475533485413,1.0,1.0,-1.830145478248596,0.7433764338493347,1.0867691040039062,0.3219497501850128,0.0,0.0,0.8549653887748718,140.5108184814453,147.0,17.005393981933594,-21934.89453125,785.8245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.82421875,23400.0,0.0,0.0,0.4960951209068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562021255493164,1.3562188148498535,-1.6645884898025542e-05,0.0,0.0005034734494984,0.0,0.0,295.2496032714844,0.0,0.0,0.0,0.7418428659439087,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023928746581077,-2336.27392578125,304.1510009765625,0.6168980002403259,0.1593664139509201,0.1477503478527069,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350546464324,-801.4180908203125,303.8131103515625,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.45473513007164,-5928.74169921875,304.1597595214844,0.9131919145584106,0.5326194763183594,0.3746938407421112,293.2611389160156,297.1499938964844,293.1499938964844,0.581264317035675,-9723.3642578125,304.1561584472656,0.9788791537284852,0.6470609903335571,0.6146791577339172,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769399523735,-5306.23388671875,304.1514892578125,0.4472633898258209,0.0695568099617958,0.3355628848075866,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225684404373169,0.6217475533485413,0.6217475533485413,1.0,1.0,-1.830145478248596,0.7433764338493347,1.0867691040039062,0.3219497501850128,0.0,0.0,0.8549653887748718,140.5108184814453,147.0,17.005393981933594,-21934.89453125,785.8245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.82421875,23400.0,0.0,0.0,0.4960951209068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562021255493164,1.3562188148498535,-1.6645884898025542e-05,0.0,0.0005034734494984,0.0,0.0,295.2496032714844,0.0,0.0,0.0,0.7418428659439087,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024491712450981,-2337.533203125,304.1506042480469,0.6141515374183655,0.1592048108577728,0.1477059870958328,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507200017571,-796.171875,303.6894226074219,0.3829322755336761,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531837701797485,-5913.2294921875,304.1591491699219,0.90761798620224,0.5306333303451538,0.3734054565429687,293.260986328125,297.1499938964844,293.1499938964844,0.5790528655052185,-9693.40234375,304.1578369140625,0.9737140536308287,0.6442727446556091,0.6121734976768494,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701865106821,-5280.48291015625,304.1515197753906,0.4426491558551788,0.0689919516444206,0.3336432874202728,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242739975452423,0.6240890026092529,0.6240890026092529,1.0,1.0,-1.823380708694458,0.7417782545089722,1.0816024541854858,0.3219695091247558,0.0,0.0,0.8690225481987,143.50367736816406,150.0,0.3910260498523712,-21817.6796875,789.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.953125,23400.0,0.0,0.0,0.4962219893932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545657396316528,1.3545821905136108,-1.63964468811173e-05,0.0,0.0005036022048443,0.0,0.0,291.6123352050781,0.0,0.0,0.0,0.7535911202430725,4.0,0.0,1.0
