time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024491712450981,-2337.533203125,304.1506042480469,0.6141515374183655,0.1592048108577728,0.1477059870958328,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507200017571,-796.171875,303.6894226074219,0.3829322755336761,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531837701797485,-5913.2294921875,304.1591491699219,0.90761798620224,0.5306333303451538,0.3734054565429687,293.260986328125,297.1499938964844,293.1499938964844,0.5790528655052185,-9693.40234375,304.1578369140625,0.9737140536308287,0.6442727446556091,0.6121734976768494,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701865106821,-5280.48291015625,304.1515197753906,0.4426491558551788,0.0689919516444206,0.3336432874202728,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242739975452423,0.6240890026092529,0.6240890026092529,1.0,1.0,-1.823380708694458,0.7417782545089722,1.0816024541854858,0.3219695091247558,0.0,0.0,0.8690225481987,143.50367736816406,150.0,0.3910260498523712,-21817.6796875,789.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.953125,23400.0,0.0,0.0,0.4962219893932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545657396316528,1.3545821905136108,-1.63964468811173e-05,0.0,0.0005036022048443,0.0,0.0,291.6123352050781,0.0,0.0,0.0,0.7535911202430725,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022910773754119,-2334.325927734375,304.1506652832031,0.6114785075187683,0.1591057032346725,0.147721990942955,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124748185276,-788.5955810546875,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504717290401459,-5884.8115234375,304.1606140136719,0.9024352431297302,0.528641402721405,0.3721215426921844,293.2607116699219,297.1499938964844,293.1499938964844,0.5753570795059204,-9642.78515625,304.161376953125,0.9684557914733888,0.6415172815322876,0.6097182035446167,293.16729736328125,297.1499938964844,293.1499938964844,0.0291482917964458,-5240.88427734375,304.1517028808594,0.4381792843341827,0.0684065818786621,0.3316286206245422,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.425979346036911,0.6264509558677673,0.6264509558677673,1.0,1.0,-1.8166404962539675,0.74016934633255,1.0764710903167725,0.3219724893569946,0.0,0.0,0.8783507347106934,146.50506591796875,153.0,20.492168426513672,-21795.990234375,793.4696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.140625,23400.0,0.0,0.0,0.4965212047100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734760284423828,1.37349271774292,-1.6702068023732863e-05,0.0,0.000503905932419,0.0,0.0,302.0623474121094,0.0,0.0,0.0,0.7623459100723267,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022910773754119,-2334.325927734375,304.1506652832031,0.6114785075187683,0.1591057032346725,0.147721990942955,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124748185276,-788.5955810546875,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504717290401459,-5884.8115234375,304.1606140136719,0.9024352431297302,0.528641402721405,0.3721215426921844,293.2607116699219,297.1499938964844,293.1499938964844,0.5753570795059204,-9642.78515625,304.161376953125,0.9684557914733888,0.6415172815322876,0.6097182035446167,293.16729736328125,297.1499938964844,293.1499938964844,0.0291482917964458,-5240.88427734375,304.1517028808594,0.4381792843341827,0.0684065818786621,0.3316286206245422,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.425979346036911,0.6264509558677673,0.6264509558677673,1.0,1.0,-1.8166404962539675,0.74016934633255,1.0764710903167725,0.3219724893569946,0.0,0.0,0.8783507347106934,146.50506591796875,153.0,20.492168426513672,-21795.990234375,793.4696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.140625,23400.0,0.0,0.0,0.4965212047100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734760284423828,1.37349271774292,-1.6702068023732863e-05,0.0,0.000503905932419,0.0,0.0,302.0623474121094,0.0,0.0,0.0,0.7623459100723267,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022142246365547,-2332.740966796875,304.1506652832031,0.6101641654968262,0.1590770184993744,0.1477492451667785,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394043505191,-784.562255859375,303.4930725097656,0.3795017004013061,0.050000000745058,0.0524110570549964,293.22784423828125,297.1499938964844,293.1499938964844,0.4490397572517395,-5869.830078125,304.1612854003906,0.8999512791633606,0.5276422500610352,0.3714762330055237,293.26055908203125,297.1499938964844,293.1499938964844,0.57340008020401,-9616.2236328125,304.1628723144531,0.9657893180847168,0.6401461958885193,0.6084957122802734,293.167724609375,297.1499938964844,293.1499938964844,0.0287354886531829,-5221.5703125,304.15216064453125,0.4360014200210571,0.0681067630648613,0.330590009689331,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268301427364349,0.6276391744613647,0.6276391744613647,1.0,1.0,-1.8132582902908323,0.7393510937690735,1.0739071369171145,0.3219622373580932,0.0,0.0,0.8817241787910461,148.00955200195312,153.0,25.6992244720459,-21781.083984375,795.3690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23223.333984375,22320.0,0.0,0.0,0.4967188835144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381153583526611,1.3811705112457275,-1.6835740098031238e-05,0.0,0.0005041065160185,0.0,0.0,306.4855041503906,0.0,0.0,0.0,0.7509546875953674,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023151725530624,-2334.7646484375,304.1503601074219,0.6088777184486389,0.1590623557567596,0.1477887630462646,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904346480965,-781.580078125,303.42388916015625,0.3783896267414093,0.050000000745058,0.0524734556674957,293.2278747558594,297.1499938964844,293.1499938964844,0.4483282268047333,-5862.94140625,304.1604919433594,0.8974968194961548,0.5266497135162354,0.3708318769931793,293.26031494140625,297.1499938964844,293.1499938964844,0.5723358988761902,-9602.6689453125,304.16241455078125,0.9631056189537048,0.6387896537780762,0.6072807312011719,293.1681213378906,297.1499938964844,293.1499938964844,0.0288381911814212,-5213.46630859375,304.151611328125,0.4338648319244385,0.0678032711148262,0.3295325040817261,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.0742492675781,1.0,0.4276795089244842,0.6288300156593323,0.6288300156593323,1.0,1.0,-1.8098783493041992,0.7385271191596985,1.071351170539856,0.3219448029994964,0.0,0.0,0.8871772885322571,149.514892578125,156.0,-0.39009490609169,-21680.25,797.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,309.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.1171875,22320.0,0.0,0.0,0.4967838823795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646010160446167,1.3646174669265747,-1.638126741454471e-05,0.0,0.0005041725235059,0.0,0.0,294.9377136230469,0.0,0.0,0.0,0.7558671236038208,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023011580109596,-2334.3212890625,304.1502685546875,0.6063960194587708,0.1590735912322998,0.1479053795337677,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540027499198,-773.6500854492188,303.2829284667969,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.4458730816841125,-5837.4423828125,304.1611633300781,0.8926936984062195,0.5246796011924744,0.3695591688156128,293.2597351074219,297.1499938964844,293.1499938964844,0.5689188241958618,-9556.8583984375,304.1640319824219,0.9577163457870485,0.6361134052276611,0.6048954725265503,293.1689147949219,297.1499938964844,293.1499938964844,0.0280012059956789,-5169.47607421875,304.1524658203125,0.4297196865081787,0.0671840608119964,0.327362596988678,291.0869140625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293751716613769,0.6312138438224792,0.6312138438224792,1.0,1.0,-1.8031703233718872,0.7368790507316589,1.0662912130355835,0.3218954205513,0.0,0.0,0.8952531814575195,152.5242156982422,159.0,18.317472457885746,-21662.94921875,801.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.87109375,22320.0,0.0,0.0,0.4968138933181762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746683597564695,1.3746849298477173,-1.649982550588902e-05,0.0,0.0005042029661126,0.0,0.0,299.9681091308594,0.0,0.0,0.0,0.7603215575218201,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023011580109596,-2334.3212890625,304.1502685546875,0.6063960194587708,0.1590735912322998,0.1479053795337677,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540027499198,-773.6500854492188,303.2829284667969,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.4458730816841125,-5837.4423828125,304.1611633300781,0.8926936984062195,0.5246796011924744,0.3695591688156128,293.2597351074219,297.1499938964844,293.1499938964844,0.5689188241958618,-9556.8583984375,304.1640319824219,0.9577163457870485,0.6361134052276611,0.6048954725265503,293.1689147949219,297.1499938964844,293.1499938964844,0.0280012059956789,-5169.47607421875,304.1524658203125,0.4297196865081787,0.0671840608119964,0.327362596988678,291.0869140625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293751716613769,0.6312138438224792,0.6312138438224792,1.0,1.0,-1.8031703233718872,0.7368790507316589,1.0662912130355835,0.3218954205513,0.0,0.0,0.8952531814575195,152.5242156982422,159.0,18.317472457885746,-21662.94921875,801.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.87109375,22320.0,0.0,0.0,0.4968138933181762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746683597564695,1.3746849298477173,-1.649982550588902e-05,0.0,0.0005042029661126,0.0,0.0,299.9681091308594,0.0,0.0,0.0,0.7603215575218201,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022020429372787,-2332.105712890625,304.1503601074219,0.6039999723434448,0.1591098308563232,0.1480534523725509,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005490690469,-764.6035766601562,303.13818359375,0.3741021156311035,0.050000000745058,0.0527230873703956,293.2279052734375,297.1499938964844,293.1499938964844,0.4429118633270263,-5806.431640625,304.162353515625,0.887996256351471,0.5226984024047852,0.3682809472084045,293.2592163085937,297.1499938964844,293.1499938964844,0.564857006072998,-9502.2587890625,304.1661071777344,0.9522753357887268,0.6334431171417236,0.6025203466415405,293.1696472167969,297.1499938964844,293.1499938964844,0.027625935152173,-5122.1689453125,304.1522827148437,0.4257410764694214,0.0665523633360862,0.3251324892044067,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310630559921264,0.633584201335907,0.633584201335907,1.0,1.0,-1.7964338064193726,0.7351773977279663,1.0612564086914062,0.3217957019805908,0.0,0.0,0.898584246635437,155.54029846191406,162.0,30.87892723083496,-21641.138671875,804.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.30078125,21240.0,0.0,0.0,0.4968133866786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826524019241333,1.3826690912246704,-1.6638581655570306e-05,0.0,0.0005042024422436,0.0,0.0,304.5551452636719,0.0,0.0,0.0,0.7490404844284058,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022020429372787,-2332.105712890625,304.1503601074219,0.6039999723434448,0.1591098308563232,0.1480534523725509,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005490690469,-764.6035766601562,303.13818359375,0.3741021156311035,0.050000000745058,0.0527230873703956,293.2279052734375,297.1499938964844,293.1499938964844,0.4429118633270263,-5806.431640625,304.162353515625,0.887996256351471,0.5226984024047852,0.3682809472084045,293.2592163085937,297.1499938964844,293.1499938964844,0.564857006072998,-9502.2587890625,304.1661071777344,0.9522753357887268,0.6334431171417236,0.6025203466415405,293.1696472167969,297.1499938964844,293.1499938964844,0.027625935152173,-5122.1689453125,304.1522827148437,0.4257410764694214,0.0665523633360862,0.3251324892044067,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310630559921264,0.633584201335907,0.633584201335907,1.0,1.0,-1.7964338064193726,0.7351773977279663,1.0612564086914062,0.3217957019805908,0.0,0.0,0.898584246635437,155.54029846191406,162.0,30.87892723083496,-21641.138671875,804.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.30078125,21240.0,0.0,0.0,0.4968133866786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826524019241333,1.3826690912246704,-1.6638581655570306e-05,0.0,0.0005042024422436,0.0,0.0,304.5551452636719,0.0,0.0,0.0,0.7490404844284058,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023817136883735,-2335.53173828125,304.14996337890625,0.6016791462898254,0.1591744422912597,0.1482217907905578,293.4801025390625,297.1499938964844,293.1499938964844,0.013083042576909,-756.9827880859375,302.9864807128906,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410804212093353,-5788.07177734375,304.1613464355469,0.8834251761436462,0.5207415819168091,0.3670122027397156,293.25848388671875,297.1499938964844,293.1499938964844,0.5622041821479797,-9468.0966796875,304.16522216796875,0.9468286633491516,0.6308213472366333,0.6001781821250916,293.1703796386719,297.1499938964844,293.1499938964844,0.0273335967212915,-5088.04931640625,304.1520080566406,0.42193603515625,0.0659108906984329,0.322856456041336,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327427446842193,0.6358817219734192,0.6358817219734192,1.0,1.0,-1.7897173166275024,0.7334198951721191,1.0562974214553833,0.3216027319431305,0.0,0.0,0.9045942425727844,158.55593872070312,165.0,9.42221450805664,-21527.64453125,808.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.17578125,21240.0,0.0,0.0,0.4963758587837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612622022628784,1.3612782955169678,-1.606684600119479e-05,0.0,0.0005037583759985,0.0,0.0,289.88629150390625,0.0,0.0,0.0,0.7514329552650452,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023817136883735,-2335.53173828125,304.14996337890625,0.6016791462898254,0.1591744422912597,0.1482217907905578,293.4801025390625,297.1499938964844,293.1499938964844,0.013083042576909,-756.9827880859375,302.9864807128906,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410804212093353,-5788.07177734375,304.1613464355469,0.8834251761436462,0.5207415819168091,0.3670122027397156,293.25848388671875,297.1499938964844,293.1499938964844,0.5622041821479797,-9468.0966796875,304.16522216796875,0.9468286633491516,0.6308213472366333,0.6001781821250916,293.1703796386719,297.1499938964844,293.1499938964844,0.0273335967212915,-5088.04931640625,304.1520080566406,0.42193603515625,0.0659108906984329,0.322856456041336,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327427446842193,0.6358817219734192,0.6358817219734192,1.0,1.0,-1.7897173166275024,0.7334198951721191,1.0562974214553833,0.3216027319431305,0.0,0.0,0.9045942425727844,158.55593872070312,165.0,9.42221450805664,-21527.64453125,808.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.17578125,21240.0,0.0,0.0,0.4963758587837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612622022628784,1.3612782955169678,-1.606684600119479e-05,0.0,0.0005037583759985,0.0,0.0,289.88629150390625,0.0,0.0,0.0,0.7514329552650452,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023577451705932,-2334.74560546875,304.1499938964844,0.5994563698768616,0.159279853105545,0.1484255790710449,293.494873046875,297.1499938964844,293.1499938964844,0.0127358846366405,-747.4682006835938,302.8327331542969,0.3700568974018097,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382764995098114,-5758.73974609375,304.1622314453125,0.8789803385734558,0.5187879800796509,0.3657533228397369,293.2577514648437,297.1499938964844,293.1499938964844,0.5583469867706299,-9416.5107421875,304.1665954589844,0.9414029121398926,0.6282205581665039,0.5978691577911377,293.1710205078125,297.1499938964844,293.1499938964844,0.0269582774490118,-5042.91748046875,304.1519775390625,0.4182955324649811,0.0652607232332229,0.3205406963825226,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344159364700317,0.6380189061164856,0.6380189061164856,1.0,1.0,-1.7830473184585571,0.7315770983695984,1.0514702796936035,0.321252167224884,0.0,0.0,0.9058597683906556,161.57028198242188,168.0,25.918577194213867,-21509.876953125,812.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.845703125,21240.0,0.0,0.0,0.495768129825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632972240447998,1.3633133172988892,-1.6086645700852387e-05,0.0,0.0005031416076235,0.0,0.0,290.83892822265625,0.0,0.0,0.0,0.7522347569465637,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023577451705932,-2334.74560546875,304.1499938964844,0.5994563698768616,0.159279853105545,0.1484255790710449,293.494873046875,297.1499938964844,293.1499938964844,0.0127358846366405,-747.4682006835938,302.8327331542969,0.3700568974018097,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382764995098114,-5758.73974609375,304.1622314453125,0.8789803385734558,0.5187879800796509,0.3657533228397369,293.2577514648437,297.1499938964844,293.1499938964844,0.5583469867706299,-9416.5107421875,304.1665954589844,0.9414029121398926,0.6282205581665039,0.5978691577911377,293.1710205078125,297.1499938964844,293.1499938964844,0.0269582774490118,-5042.91748046875,304.1519775390625,0.4182955324649811,0.0652607232332229,0.3205406963825226,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344159364700317,0.6380189061164856,0.6380189061164856,1.0,1.0,-1.7830473184585571,0.7315770983695984,1.0514702796936035,0.321252167224884,0.0,0.0,0.9058597683906556,161.57028198242188,168.0,25.918577194213867,-21509.876953125,812.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.845703125,21240.0,0.0,0.0,0.495768129825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632972240447998,1.3633133172988892,-1.6086645700852387e-05,0.0,0.0005031416076235,0.0,0.0,290.83892822265625,0.0,0.0,0.0,0.7522347569465637,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023468151688575,-2334.356201171875,304.1500244140625,0.5983818173408508,0.1593487709760666,0.1485417634248733,293.502197265625,297.1499938964844,293.1499938964844,0.0125622116029262,-742.5281372070312,302.75445556640625,0.3690812885761261,0.050000000745058,0.0530353933572769,293.2276916503906,297.1499938964844,293.1499938964844,0.4368226230144501,-5743.5302734375,304.16265869140625,0.8767986297607422,0.5178102850914001,0.3651223480701446,293.2574157714844,297.1499938964844,293.1499938964844,0.5563536286354065,-9389.8837890625,304.16717529296875,0.9386979937553406,0.6269243359565735,0.5967172384262085,293.1713562011719,297.1499938964844,293.1499938964844,0.0267109517008066,-5019.7080078125,304.1520690917969,0.4165302515029907,0.0649321973323822,0.3193678557872772,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.4352494478225708,0.6390213370323181,0.6390213370323181,1.0,1.0,-1.7797129154205322,0.7306146621704102,1.049098253250122,0.3210120499134063,0.0,0.0,0.9051182270050048,163.0784454345703,168.0,29.79294204711914,-21496.158203125,814.0967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.462890625,22320.0,0.0,0.0,0.4954230785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632588386535645,1.3632749319076538,-1.6089090422610752e-05,0.0,0.0005027914303354,0.0,0.0,290.85577392578125,0.0,0.0,0.0,0.7671931982040405,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021759063005447,-2330.691650390625,304.1503295898437,0.5973321795463562,0.159428060054779,0.1486676633358001,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703833669424,-736.4384155273438,302.6772766113281,0.368119329214096,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.4346599578857422,-5720.36279296875,304.164306640625,0.8746447563171387,0.5168290734291077,0.3644911050796509,293.257080078125,297.1499938964844,293.1499938964844,0.5534767508506775,-9350.515625,304.1693420410156,0.9360039234161376,0.625626802444458,0.5955678820610046,293.1716613769531,297.1499938964844,293.1499938964844,0.0263888034969568,-4988.9853515625,304.1522827148437,0.4147980213165283,0.0646013244986534,0.3181847035884857,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360808730125427,0.6399778127670288,0.6399778127670288,1.0,1.0,-1.7763805389404297,0.7296255826950073,1.0467549562454224,0.3207293748855591,0.0,0.0,0.9007523655891418,164.58700561523438,171.0,60.903953552246094,-21564.029296875,815.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.306640625,22320.0,0.0,0.0,0.4951898455619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386083960533142,1.3861005306243896,-1.6656700609019026e-05,0.0,0.0005025547579862,0.0,0.0,306.0170593261719,0.0,0.0,0.0,0.7652724385261536,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021288931369781,-2329.363525390625,304.1502685546875,0.5953060984611511,0.1596194803714752,0.1489480137825012,293.5238647460937,297.1499938964844,293.1499938964844,0.012020381167531,-725.7579956054688,302.51715087890625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389824867248,-5686.73681640625,304.1648254394531,0.8704144358634949,0.5148685574531555,0.3632225394248962,293.2564392089844,297.1499938964844,293.1499938964844,0.5490891933441162,-9292.1611328125,304.1700744628906,0.930655598640442,0.6230424046516418,0.5932668447494507,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734300732612,-4939.33544921875,304.1523742675781,0.4114193618297577,0.0639329403638839,0.3157879114151001,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377362132072449,0.6417500972747803,0.6417500972747803,1.0,1.0,-1.7697035074234009,0.7275602221488953,1.0421432256698608,0.3200346827507019,0.0,0.0,0.8905244469642639,167.60617065429688,174.0,41.720489501953125,-21495.416015625,819.5796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.15234375,22320.0,0.0,0.0,0.4946820139884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793946504592896,1.379411220550537,-1.6621448594378307e-05,0.0,0.0005020393873564,0.0,0.0,303.17242431640625,0.0,0.0,0.0,0.7623664140701294,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021288931369781,-2329.363525390625,304.1502685546875,0.5953060984611511,0.1596194803714752,0.1489480137825012,293.5238647460937,297.1499938964844,293.1499938964844,0.012020381167531,-725.7579956054688,302.51715087890625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389824867248,-5686.73681640625,304.1648254394531,0.8704144358634949,0.5148685574531555,0.3632225394248962,293.2564392089844,297.1499938964844,293.1499938964844,0.5490891933441162,-9292.1611328125,304.1700744628906,0.930655598640442,0.6230424046516418,0.5932668447494507,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734300732612,-4939.33544921875,304.1523742675781,0.4114193618297577,0.0639329403638839,0.3157879114151001,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377362132072449,0.6417500972747803,0.6417500972747803,1.0,1.0,-1.7697035074234009,0.7275602221488953,1.0421432256698608,0.3200346827507019,0.0,0.0,0.8905244469642639,167.60617065429688,174.0,41.720489501953125,-21495.416015625,819.5796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.15234375,22320.0,0.0,0.0,0.4946820139884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793946504592896,1.379411220550537,-1.6621448594378307e-05,0.0,0.0005020393873564,0.0,0.0,303.17242431640625,0.0,0.0,0.0,0.7623664140701294,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.102302186191082,-2332.44189453125,304.14990234375,0.5933926701545715,0.1598579585552215,0.1492699235677719,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964671760797,-716.007568359375,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419220924377,-5662.2705078125,304.16387939453125,0.8663253784179688,0.5129494667053223,0.3619788587093353,293.2555847167969,297.1499938964844,293.1499938964844,0.5457414388656616,-9248.68359375,304.1689453125,0.9254375100135804,0.6205229759216309,0.5910196304321289,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294537007808,-4897.3623046875,304.1523132324219,0.4081414043903351,0.0632586628198623,0.313358873128891,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393859803676605,0.6433247923851013,0.6433247923851013,1.0,1.0,-1.763131618499756,0.7254326343536377,1.0376989841461182,0.3191986083984375,0.0,0.0,0.880757749080658,170.6173553466797,177.0,20.659557342529297,-21410.4609375,823.2440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.865234375,21240.0,0.0,0.0,0.4938785433769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649152517318726,1.3649317026138306,-1.6398857042076997e-05,0.0,0.000501223898027,0.0,0.0,295.26580810546875,0.0,0.0,0.0,0.7405708432197571,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.102302186191082,-2332.44189453125,304.14990234375,0.5933926701545715,0.1598579585552215,0.1492699235677719,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964671760797,-716.007568359375,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419220924377,-5662.2705078125,304.16387939453125,0.8663253784179688,0.5129494667053223,0.3619788587093353,293.2555847167969,297.1499938964844,293.1499938964844,0.5457414388656616,-9248.68359375,304.1689453125,0.9254375100135804,0.6205229759216309,0.5910196304321289,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294537007808,-4897.3623046875,304.1523132324219,0.4081414043903351,0.0632586628198623,0.313358873128891,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393859803676605,0.6433247923851013,0.6433247923851013,1.0,1.0,-1.763131618499756,0.7254326343536377,1.0376989841461182,0.3191986083984375,0.0,0.0,0.880757749080658,170.6173553466797,177.0,20.659557342529297,-21410.4609375,823.2440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.865234375,21240.0,0.0,0.0,0.4938785433769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649152517318726,1.3649317026138306,-1.6398857042076997e-05,0.0,0.000501223898027,0.0,0.0,295.26580810546875,0.0,0.0,0.0,0.7405708432197571,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337255120277,-2342.707763671875,304.1490478515625,0.5915923714637756,0.1601433455944061,0.1496334075927734,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070968702435,-707.9151000976562,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280599355697632,-5653.43798828125,304.16094970703125,0.8623801469802856,0.5110774040222168,0.3607654869556427,293.25445556640625,297.1499938964844,293.1499938964844,0.544185221195221,-9230.5703125,304.1653137207031,0.9203899502754213,0.6180764436721802,0.5888367295265198,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046419143676,-4868.861328125,304.152099609375,0.4049327373504638,0.062581330537796,0.3109108805656433,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.441034585237503,0.6447038650512695,0.6447038650512695,1.0,1.0,-1.7566999197006226,0.7232627272605896,1.0334372520446775,0.3182445764541626,0.0,0.0,0.8770728707313538,173.61936950683594,180.0,-15.11371898651123,-21251.556640625,826.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6328125,21240.0,0.0,0.0,0.4924072623252868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250460624694824,1.3250616788864136,-1.5521402019658126e-05,0.0,0.0004997307551093,0.0,0.0,270.9395446777344,0.0,0.0,0.0,0.7342597842216492,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337255120277,-2342.707763671875,304.1490478515625,0.5915923714637756,0.1601433455944061,0.1496334075927734,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070968702435,-707.9151000976562,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280599355697632,-5653.43798828125,304.16094970703125,0.8623801469802856,0.5110774040222168,0.3607654869556427,293.25445556640625,297.1499938964844,293.1499938964844,0.544185221195221,-9230.5703125,304.1653137207031,0.9203899502754213,0.6180764436721802,0.5888367295265198,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046419143676,-4868.861328125,304.152099609375,0.4049327373504638,0.062581330537796,0.3109108805656433,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.441034585237503,0.6447038650512695,0.6447038650512695,1.0,1.0,-1.7566999197006226,0.7232627272605896,1.0334372520446775,0.3182445764541626,0.0,0.0,0.8770728707313538,173.61936950683594,180.0,-15.11371898651123,-21251.556640625,826.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6328125,21240.0,0.0,0.0,0.4924072623252868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250460624694824,1.3250616788864136,-1.5521402019658126e-05,0.0,0.0004997307551093,0.0,0.0,270.9395446777344,0.0,0.0,0.0,0.7342597842216492,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539365649223,-2348.57568359375,304.1488342285156,0.58989417552948,0.1604703962802887,0.1500358432531356,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957156866788,-697.9764404296875,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261256456375122,-5633.544921875,304.1605529785156,0.8585548996925354,0.5092127919197083,0.3595673143863678,293.2533569335937,297.1499938964844,293.1499938964844,0.5414730906486511,-9195.0244140625,304.1647644042969,0.915519952774048,0.6156522631645203,0.5866922736167908,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900394558906,-4829.5390625,304.152099609375,0.4017444252967834,0.0619014278054237,0.3084517121315002,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426836669445038,0.6459003686904907,0.6459003686904907,1.0,1.0,-1.750365972518921,0.7210384607315063,1.0293275117874146,0.3171878457069397,0.0,0.0,0.8713231086730957,176.6198272705078,183.0,-0.9377666711807252,-21201.955078125,830.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.802734375,21240.0,0.0,0.0,0.4906295239925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126901388168335,1.3127055168151855,-1.529978180769831e-05,0.0,0.0004979266086593,0.0,0.0,264.2218017578125,0.0,0.0,0.0,0.7282455563545227,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539365649223,-2348.57568359375,304.1488342285156,0.58989417552948,0.1604703962802887,0.1500358432531356,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957156866788,-697.9764404296875,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261256456375122,-5633.544921875,304.1605529785156,0.8585548996925354,0.5092127919197083,0.3595673143863678,293.2533569335937,297.1499938964844,293.1499938964844,0.5414730906486511,-9195.0244140625,304.1647644042969,0.915519952774048,0.6156522631645203,0.5866922736167908,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900394558906,-4829.5390625,304.152099609375,0.4017444252967834,0.0619014278054237,0.3084517121315002,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426836669445038,0.6459003686904907,0.6459003686904907,1.0,1.0,-1.750365972518921,0.7210384607315063,1.0293275117874146,0.3171878457069397,0.0,0.0,0.8713231086730957,176.6198272705078,183.0,-0.9377666711807252,-21201.955078125,830.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.802734375,21240.0,0.0,0.0,0.4906295239925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126901388168335,1.3127055168151855,-1.529978180769831e-05,0.0,0.0004979266086593,0.0,0.0,264.2218017578125,0.0,0.0,0.0,0.7282455563545227,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033077910542488,-2351.3583984375,304.1487731933594,0.589078962802887,0.1606486290693283,0.1502504050731659,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396800398826,-692.7841796875,301.9085693359375,0.360082745552063,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250873327255249,-5622.77294921875,304.1605224609375,0.8566777110099792,0.5082787871360779,0.3589664399623871,293.2528686523437,297.1499938964844,293.1499938964844,0.5400338172912598,-9175.9912109375,304.1646728515625,0.91315096616745,0.6144416928291321,0.5856208205223083,293.1739196777344,297.1499938964844,293.1499938964844,0.0244770366698503,-4809.04150390625,304.152099609375,0.4001372158527374,0.0615598671138286,0.3072159588336944,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435073435306549,0.6464362144470215,0.6464362144470215,1.0,1.0,-1.7472065687179563,0.7198958396911621,1.0273106098175049,0.3166232705116272,0.0,0.0,0.8679364919662476,178.1219024658203,183.0,3.415859699249268,-21174.92578125,832.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.134765625,20160.0,0.0,0.0,0.48967444896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066743612289429,1.3066895008087158,-1.5203038856270725e-05,0.0,0.0004969573346897,0.0,0.0,261.1170349121094,0.0,0.0,0.0,0.7103843092918396,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036513969302177,-2357.982666015625,304.1483764648437,0.5882865786552429,0.160836860537529,0.1504735648632049,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991220429539,-688.5512084960938,301.8148803710937,0.3592530190944671,0.050000000745058,0.0537207126617431,293.2261657714844,297.1499938964844,293.1499938964844,0.4247922003269195,-5620.404296875,304.1591186523437,0.8548265099525452,0.5073517560958862,0.3583668768405914,293.2523193359375,297.1499938964844,293.1499938964844,0.5395228266716003,-9170.4599609375,304.16290283203125,0.9108357429504396,0.6132422089576721,0.5845536589622498,293.17413330078125,297.1499938964844,293.1499938964844,0.0243279878050088,-4796.1015625,304.1519775390625,0.3985105454921722,0.0612173229455947,0.3059753179550171,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443303942680359,0.6469337344169617,0.6469337344169617,1.0,1.0,-1.7440581321716309,0.7187372446060181,1.0253208875656128,0.3160406947135925,0.0,0.0,0.8673283457756042,179.6242218017578,186.0,-25.791954040527344,-21055.3984375,834.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.837890625,20160.0,0.0,0.0,0.4885320961475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772352695465088,1.277249813079834,-1.4557868780684656e-05,0.0,0.0004957979544997,0.0,0.0,244.23513793945312,0.0,0.0,0.0,0.7091327905654907,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041132733225822,-2366.558837890625,304.1481628417969,0.5867776870727539,0.1612447500228881,0.1509481221437454,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024436488747,-678.4954833984375,301.6286315917969,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232431650161743,-5604.50732421875,304.1587219238281,0.8512158989906311,0.5055162906646729,0.3571855723857879,293.251220703125,297.1499938964844,293.1499938964844,0.5373308062553406,-9141.73046875,304.162353515625,0.9064051508903505,0.6108744740486145,0.5824568271636963,293.17449951171875,297.1499938964844,293.1499938964844,0.0239417236298322,-4759.39501953125,304.1519775390625,0.3951665759086609,0.0605303309857845,0.3034830093383789,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459766447544098,0.6478187441825867,0.6478187441825867,1.0,1.0,-1.7378482818603516,0.7163979411125183,1.0214502811431885,0.3148469030857086,0.0,0.0,0.8654018044471741,182.62527465820312,189.0,-7.147346019744873,-21014.890625,838.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.203125,20160.0,0.0,0.0,0.4860652387142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666194438934326,1.2666337490081787,-1.4329510122479404e-05,0.0,0.0004932944430038,0.0,0.0,238.3406677246093,0.0,0.0,0.0,0.703764796257019,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041132733225822,-2366.558837890625,304.1481628417969,0.5867776870727539,0.1612447500228881,0.1509481221437454,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024436488747,-678.4954833984375,301.6286315917969,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232431650161743,-5604.50732421875,304.1587219238281,0.8512158989906311,0.5055162906646729,0.3571855723857879,293.251220703125,297.1499938964844,293.1499938964844,0.5373308062553406,-9141.73046875,304.162353515625,0.9064051508903505,0.6108744740486145,0.5824568271636963,293.17449951171875,297.1499938964844,293.1499938964844,0.0239417236298322,-4759.39501953125,304.1519775390625,0.3951665759086609,0.0605303309857845,0.3034830093383789,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459766447544098,0.6478187441825867,0.6478187441825867,1.0,1.0,-1.7378482818603516,0.7163979411125183,1.0214502811431885,0.3148469030857086,0.0,0.0,0.8654018044471741,182.62527465820312,189.0,-7.147346019744873,-21014.890625,838.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.203125,20160.0,0.0,0.0,0.4860652387142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666194438934326,1.2666337490081787,-1.4329510122479404e-05,0.0,0.0004932944430038,0.0,0.0,238.3406677246093,0.0,0.0,0.0,0.703764796257019,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801026582717,-2373.15185546875,304.1481628417969,0.5853598713874817,0.1616936773061752,0.1514592617750167,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969670504331,-667.323486328125,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211784899234772,-5582.80908203125,304.1592712402344,0.8476940989494324,0.5036728382110596,0.3560010492801666,293.2502746582031,297.1499938964844,293.1499938964844,0.5345066785812378,-9103.8349609375,304.1629333496094,0.902234137058258,0.608505129814148,0.5803629755973816,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145930200815,-4717.28515625,304.15203857421875,0.3916245400905609,0.0598398670554161,0.3009766340255737,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476205706596374,0.6485800743103027,0.6485800743103027,1.0,1.0,-1.7316653728485107,0.7139981389045715,1.0176671743392944,0.3136219680309295,0.0,0.0,0.860931932926178,185.63018798828125,177.0,5.738641738891602,-20968.224609375,841.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.599609375,19080.0,0.0,0.0,0.483591616153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258399248123169,1.258413553237915,-1.4197226846590638e-05,0.0,0.0004907840047962,0.0,0.0,234.33609008789065,0.0,0.0,0.0,0.6848181486129761,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801026582717,-2373.15185546875,304.1481628417969,0.5853598713874817,0.1616936773061752,0.1514592617750167,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969670504331,-667.323486328125,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211784899234772,-5582.80908203125,304.1592712402344,0.8476940989494324,0.5036728382110596,0.3560010492801666,293.2502746582031,297.1499938964844,293.1499938964844,0.5345066785812378,-9103.8349609375,304.1629333496094,0.902234137058258,0.608505129814148,0.5803629755973816,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145930200815,-4717.28515625,304.15203857421875,0.3916245400905609,0.0598398670554161,0.3009766340255737,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476205706596374,0.6485800743103027,0.6485800743103027,1.0,1.0,-1.7316653728485107,0.7139981389045715,1.0176671743392944,0.3136219680309295,0.0,0.0,0.860931932926178,185.63018798828125,177.0,5.738641738891602,-20968.224609375,841.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.599609375,19080.0,0.0,0.0,0.483591616153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258399248123169,1.258413553237915,-1.4197226846590638e-05,0.0,0.0004907840047962,0.0,0.0,234.33609008789065,0.0,0.0,0.0,0.6848181486129761,4.0,0.0,1.0
