time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193980336189,-2383.416015625,304.1478881835937,0.587615966796875,0.1622425764799118,0.1518292427062988,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619339987635,-654.8479614257812,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200908243656158,-5572.14794921875,304.1580505371094,0.848699688911438,0.5018966794013977,0.3546816110610962,293.2490234375,297.1499938964844,293.1499938964844,0.5329517126083374,-9084.302734375,304.16131591796875,0.9033196568489076,0.6062130331993103,0.5780949592590332,293.1749572753906,297.1499938964844,293.1499938964844,0.0230359248816967,-4671.94140625,304.15216064453125,0.3907594382762909,0.05918725207448,0.2975154817104339,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444639980792999,0.6493446230888367,0.6493446230888367,1.0,1.0,-1.7235323190689087,0.7106906771659851,1.0128417015075684,0.311997652053833,0.0,0.0,0.861992597579956,183.01626586914065,165.0,-15.8954439163208,-20806.8828125,827.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0703125,19080.0,0.0,0.0,0.4807471632957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259637117385864,1.2259773015975952,-1.3478912478603888e-05,0.0,0.0004878972540609,0.0,0.0,216.7247009277344,0.0,0.0,0.0,0.681861400604248,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193980336189,-2383.416015625,304.1478881835937,0.587615966796875,0.1622425764799118,0.1518292427062988,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619339987635,-654.8479614257812,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200908243656158,-5572.14794921875,304.1580505371094,0.848699688911438,0.5018966794013977,0.3546816110610962,293.2490234375,297.1499938964844,293.1499938964844,0.5329517126083374,-9084.302734375,304.16131591796875,0.9033196568489076,0.6062130331993103,0.5780949592590332,293.1749572753906,297.1499938964844,293.1499938964844,0.0230359248816967,-4671.94140625,304.15216064453125,0.3907594382762909,0.05918725207448,0.2975154817104339,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444639980792999,0.6493446230888367,0.6493446230888367,1.0,1.0,-1.7235323190689087,0.7106906771659851,1.0128417015075684,0.311997652053833,0.0,0.0,0.861992597579956,183.01626586914065,165.0,-15.8954439163208,-20806.8828125,827.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0703125,19080.0,0.0,0.0,0.4807471632957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259637117385864,1.2259773015975952,-1.3478912478603888e-05,0.0,0.0004878972540609,0.0,0.0,216.7247009277344,0.0,0.0,0.0,0.681861400604248,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052429229021072,-2387.295166015625,304.1482238769531,0.5925264358520508,0.1629409492015838,0.1521929204463958,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797564670443,-638.7699584960938,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177149832248688,-5546.86474609375,304.1593322753906,0.852906346321106,0.5002010464668274,0.3533166050910949,293.24755859375,297.1499938964844,293.1499938964844,0.5298161506652832,-9041.6083984375,304.16278076171875,0.9081996083259584,0.6040010452270508,0.5757678151130676,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131867289543,-4608.873046875,304.1524658203125,0.3920747339725494,0.0586214214563369,0.2937245070934295,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386550486087799,0.6500793695449829,0.6500793695449829,1.0,1.0,-1.7146931886672974,0.7070369720458984,1.007656216621399,0.31022709608078,0.0,0.0,0.8594130277633667,176.6818084716797,153.0,7.084460735321045,-20746.03125,801.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778712391853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220271348953247,1.2202847003936768,-1.3373649380810091e-05,0.0,0.0004849785764236,0.0,0.0,213.936752319336,0.0,0.0,0.0,0.6789695024490356,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052429229021072,-2387.295166015625,304.1482238769531,0.5925264358520508,0.1629409492015838,0.1521929204463958,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797564670443,-638.7699584960938,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177149832248688,-5546.86474609375,304.1593322753906,0.852906346321106,0.5002010464668274,0.3533166050910949,293.24755859375,297.1499938964844,293.1499938964844,0.5298161506652832,-9041.6083984375,304.16278076171875,0.9081996083259584,0.6040010452270508,0.5757678151130676,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131867289543,-4608.873046875,304.1524658203125,0.3920747339725494,0.0586214214563369,0.2937245070934295,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386550486087799,0.6500793695449829,0.6500793695449829,1.0,1.0,-1.7146931886672974,0.7070369720458984,1.007656216621399,0.31022709608078,0.0,0.0,0.8594130277633667,176.6818084716797,153.0,7.084460735321045,-20746.03125,801.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778712391853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220271348953247,1.2202847003936768,-1.3373649380810091e-05,0.0,0.0004849785764236,0.0,0.0,213.936752319336,0.0,0.0,0.0,0.6789695024490356,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053498610854148,-2389.126708984375,304.1483459472656,0.5956819653511047,0.1633387207984924,0.1523880809545517,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853168025612,-630.2349853515625,300.9555969238281,0.362617164850235,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164462387561798,-5533.3740234375,304.1599426269531,0.8558904528617859,0.4993776679039001,0.3526255786418915,293.2467956542969,297.1499938964844,293.1499938964844,0.5281471610069275,-9018.9091796875,304.1634826660156,0.9117791652679444,0.6029193997383118,0.5745919346809387,293.17431640625,297.1499938964844,293.1499938964844,0.0220986735075712,-4576.46875,304.152587890625,0.3933122158050537,0.0583692714571952,0.2918096780776977,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350691437721252,0.6504302620887756,0.6504302620887756,1.0,1.0,-1.7102001905441284,0.7051636576652527,1.005036473274231,0.3093326389789581,0.0,0.0,0.8572489619255066,172.6474151611328,153.0,12.463882446289062,-20707.9453125,786.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.970703125,18000.0,0.0,0.0,0.4764562547206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169607877731323,1.216974139213562,-1.33254325191956e-05,0.0,0.0004835425352212,0.0,0.0,212.4677581787109,0.0,0.0,0.0,0.662390947341919,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056752279400825,-2395.364990234375,304.1480407714844,0.5991998314857483,0.1637644618749618,0.152594581246376,293.640380859375,297.1499938964844,293.1499938964844,0.009102682583034,-622.5440673828125,300.85321044921875,0.3650645613670349,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159901440143585,-5529.1572265625,304.158935546875,0.8593714833259583,0.4985769689083099,0.3519355058670044,293.24591064453125,297.1499938964844,293.1499938964844,0.5274885892868042,-9011.0634765625,304.16217041015625,0.9160303473472596,0.6018632650375366,0.573418378829956,293.1739501953125,297.1499938964844,293.1499938964844,0.0218509472906589,-4552.38525390625,304.1525573730469,0.394835889339447,0.0581348165869712,0.2899042069911957,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311579763889313,0.6507686376571655,0.6507686376571655,1.0,1.0,-1.7057172060012815,0.7032858729362488,1.0024313926696775,0.308445006608963,0.0,0.0,0.857986330986023,168.22003173828125,141.0,-20.711381912231445,-20565.189453125,770.1425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.478515625,18000.0,0.0,0.0,0.4748869240283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893216371536257,1.1893343925476074,-1.2742343642457854e-05,0.0,0.0004819498572032,0.0,0.0,198.48269653320312,0.0,0.0,0.0,0.6618831157684326,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060970425605773,-2403.10986328125,304.14801025390625,0.6071498394012451,0.1646888107061386,0.1530456244945526,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314872071146,-605.6585083007812,300.6528015136719,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117930412292,-5509.49462890625,304.1591491699219,0.8677394986152649,0.497036337852478,0.3505794107913971,293.2439880371094,297.1499938964844,293.1499938964844,0.5249850749969482,-8977.525390625,304.1623840332031,0.9263837337493896,0.5998223423957825,0.5711148381233215,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928634136915,-4494.84326171875,304.15264892578125,0.3985863626003265,0.0577139444649219,0.2861586213111877,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.422578901052475,0.6514036655426025,0.6514036655426025,1.0,1.0,-1.6969157457351685,0.6995761394500732,0.99733966588974,0.3067178130149841,0.0,0.0,0.8586181402206421,158.50755310058594,129.0,-1.9151642322540283,-20499.6171875,735.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716822504997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830490827560425,1.183061599731445,-1.258709016838111e-05,0.0,0.0004786975041497,0.0,0.0,195.1314239501953,0.0,0.0,0.0,0.6585155725479126,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060970425605773,-2403.10986328125,304.14801025390625,0.6071498394012451,0.1646888107061386,0.1530456244945526,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314872071146,-605.6585083007812,300.6528015136719,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117930412292,-5509.49462890625,304.1591491699219,0.8677394986152649,0.497036337852478,0.3505794107913971,293.2439880371094,297.1499938964844,293.1499938964844,0.5249850749969482,-8977.525390625,304.1623840332031,0.9263837337493896,0.5998223423957825,0.5711148381233215,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928634136915,-4494.84326171875,304.15264892578125,0.3985863626003265,0.0577139444649219,0.2861586213111877,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.422578901052475,0.6514036655426025,0.6514036655426025,1.0,1.0,-1.6969157457351685,0.6995761394500732,0.99733966588974,0.3067178130149841,0.0,0.0,0.8586181402206421,158.50755310058594,129.0,-1.9151642322540283,-20499.6171875,735.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716822504997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830490827560425,1.183061599731445,-1.258709016838111e-05,0.0,0.0004786975041497,0.0,0.0,195.1314239501953,0.0,0.0,0.0,0.6585155725479126,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168363809585,-2408.7412109375,304.14813232421875,0.6159647107124329,0.1656877547502517,0.1535415798425674,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595216274261,-587.6609497070312,300.4545288085937,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116886854171753,-5483.74951171875,304.1601257324219,0.8778515458106995,0.4955297112464905,0.3492304682731628,293.2421264648437,297.1499938964844,293.1499938964844,0.5218029022216797,-8934.265625,304.1635437011719,0.9387588500976562,0.5978192687034607,0.5688256621360779,293.1719665527344,297.1499938964844,293.1499938964844,0.0207221005111932,-4433.734375,304.1527099609375,0.4031279385089874,0.0573436841368675,0.2825222015380859,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132527112960815,0.6519944071769714,0.6519944071769714,1.0,1.0,-1.6882907152175903,0.6959156394004822,0.9923750162124634,0.3050428628921509,0.0,0.0,0.856016993522644,148.07135009765625,117.0,11.095062255859377,-20427.904296875,698.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686295092105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787022352218628,1.1787147521972656,-1.25196274893824e-05,0.0,0.0004755993722938,0.0,0.0,193.2540740966797,0.0,0.0,0.0,0.656391441822052,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168363809585,-2408.7412109375,304.14813232421875,0.6159647107124329,0.1656877547502517,0.1535415798425674,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595216274261,-587.6609497070312,300.4545288085937,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116886854171753,-5483.74951171875,304.1601257324219,0.8778515458106995,0.4955297112464905,0.3492304682731628,293.2421264648437,297.1499938964844,293.1499938964844,0.5218029022216797,-8934.265625,304.1635437011719,0.9387588500976562,0.5978192687034607,0.5688256621360779,293.1719665527344,297.1499938964844,293.1499938964844,0.0207221005111932,-4433.734375,304.1527099609375,0.4031279385089874,0.0573436841368675,0.2825222015380859,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132527112960815,0.6519944071769714,0.6519944071769714,1.0,1.0,-1.6882907152175903,0.6959156394004822,0.9923750162124634,0.3050428628921509,0.0,0.0,0.856016993522644,148.07135009765625,117.0,11.095062255859377,-20427.904296875,698.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686295092105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787022352218628,1.1787147521972656,-1.25196274893824e-05,0.0,0.0004755993722938,0.0,0.0,193.2540740966797,0.0,0.0,0.0,0.656391441822052,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067877262830734,-2415.349365234375,304.14813232421875,0.6252391338348389,0.1667440533638,0.1540771573781967,293.6708679199219,297.1499938964844,293.1499938964844,0.008000448346138,-569.6044921875,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093427360057831,-5458.9677734375,304.16064453125,0.8897078037261963,0.4940639734268188,0.3478963673114776,293.2402648925781,297.1499938964844,293.1499938964844,0.5187135338783264,-8892.5439453125,304.1641540527344,0.9526313543319702,0.5958647131919861,0.5665625929832458,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829448342323,-4375.0166015625,304.1527099609375,0.4085051119327545,0.0570102259516716,0.2789877653121948,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033723175525665,0.6525543928146362,0.6525543928146362,1.0,1.0,-1.6798652410507202,0.692325234413147,0.987540066242218,0.3034189641475677,0.0,0.0,0.8521890044212341,137.2299346923828,105.0,11.97706127166748,-20339.71484375,661.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657318592071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728615760803225,1.172874093055725,-1.2439629244909156e-05,0.0,0.0004726586339529,0.0,0.0,190.8607788085937,0.0,0.0,0.0,0.6536409854888916,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067877262830734,-2415.349365234375,304.14813232421875,0.6252391338348389,0.1667440533638,0.1540771573781967,293.6708679199219,297.1499938964844,293.1499938964844,0.008000448346138,-569.6044921875,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093427360057831,-5458.9677734375,304.16064453125,0.8897078037261963,0.4940639734268188,0.3478963673114776,293.2402648925781,297.1499938964844,293.1499938964844,0.5187135338783264,-8892.5439453125,304.1641540527344,0.9526313543319702,0.5958647131919861,0.5665625929832458,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829448342323,-4375.0166015625,304.1527099609375,0.4085051119327545,0.0570102259516716,0.2789877653121948,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033723175525665,0.6525543928146362,0.6525543928146362,1.0,1.0,-1.6798652410507202,0.692325234413147,0.987540066242218,0.3034189641475677,0.0,0.0,0.8521890044212341,137.2299346923828,105.0,11.97706127166748,-20339.71484375,661.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657318592071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728615760803225,1.172874093055725,-1.2439629244909156e-05,0.0,0.0004726586339529,0.0,0.0,190.8607788085937,0.0,0.0,0.0,0.6536409854888916,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287485003471,-2423.314453125,304.14801025390625,0.6355066895484924,0.1678437441587448,0.1546460688114166,293.6806640625,297.1499938964844,293.1499938964844,0.007656181231141,-551.6932373046875,300.0472412109375,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071837365627289,-5436.3251953125,304.16070556640625,0.903414249420166,0.4926415681838989,0.3465854823589325,293.23834228515625,297.1499938964844,293.1499938964844,0.5158576965332031,-8854.2783203125,304.1641845703125,0.9674639701843262,0.5939640998840332,0.5643402338027954,293.1697692871094,297.1499938964844,293.1499938964844,0.0196785274893045,-4319.3486328125,304.15264892578125,0.415001630783081,0.0567049160599708,0.2755451202392578,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930423557758331,0.6530961990356445,0.6530961990356445,1.0,1.0,-1.6716560125350952,0.6888219714164734,0.982833981513977,0.301841527223587,0.0,0.0,0.8479845523834229,126.16232299804688,93.0,7.59076452255249,-20241.3359375,624.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629639983177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165807843208313,1.1658201217651367,-1.2342083209659904e-05,0.0,0.0004698496195487,0.0,0.0,187.9834442138672,0.0,0.0,0.0,0.650336503982544,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287485003471,-2423.314453125,304.14801025390625,0.6355066895484924,0.1678437441587448,0.1546460688114166,293.6806640625,297.1499938964844,293.1499938964844,0.007656181231141,-551.6932373046875,300.0472412109375,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071837365627289,-5436.3251953125,304.16070556640625,0.903414249420166,0.4926415681838989,0.3465854823589325,293.23834228515625,297.1499938964844,293.1499938964844,0.5158576965332031,-8854.2783203125,304.1641845703125,0.9674639701843262,0.5939640998840332,0.5643402338027954,293.1697692871094,297.1499938964844,293.1499938964844,0.0196785274893045,-4319.3486328125,304.15264892578125,0.415001630783081,0.0567049160599708,0.2755451202392578,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930423557758331,0.6530961990356445,0.6530961990356445,1.0,1.0,-1.6716560125350952,0.6888219714164734,0.982833981513977,0.301841527223587,0.0,0.0,0.8479845523834229,126.16232299804688,93.0,7.59076452255249,-20241.3359375,624.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629639983177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165807843208313,1.1658201217651367,-1.2342083209659904e-05,0.0,0.0004698496195487,0.0,0.0,187.9834442138672,0.0,0.0,0.0,0.650336503982544,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074724718928337,-2427.74365234375,304.14794921875,0.641228973865509,0.1684060096740722,0.1549407690763473,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885534122586,-542.7522583007812,299.9424743652344,0.398000955581665,0.050000000745058,0.0514528043568134,293.21588134765625,297.1499938964844,293.1499938964844,0.406171977519989,-5425.7607421875,304.1605834960937,0.9114062786102296,0.4919456541538238,0.345939427614212,293.2373962402344,297.1499938964844,293.1499938964844,0.5145156383514404,-8836.37890625,304.1640625,0.9750626683235168,0.5930333137512207,0.5632456541061401,293.1692199707031,297.1499938964844,293.1499938964844,0.0194379314780235,-4292.53369140625,304.152587890625,0.4188151657581329,0.0565606392920017,0.273854911327362,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877267241477966,0.6533660292625427,0.6533660292625427,1.0,1.0,-1.6676298379898071,0.687105655670166,0.9805241227149964,0.3010680079460144,0.0,0.0,0.8459061980247498,120.57894134521484,93.0,5.013230800628662,-20190.498046875,605.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616226851940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620941162109375,1.1621065139770508,-1.229011013492709e-05,0.0,0.0004684883460868,0.0,0.0,186.47218322753903,0.0,0.0,0.0,0.6485975980758667,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077282726764679,-2432.40283203125,304.1478576660156,0.6474579572677612,0.168974369764328,0.1552409529685974,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244129307568,-533.8486938476562,299.83642578125,0.4022337198257446,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051969349384308,-5415.5986328125,304.1604309082031,0.9204735159873962,0.4912590682506561,0.3452994525432586,293.2364501953125,297.1499938964844,293.1499938964844,0.5132207870483398,-8819.1416015625,304.1638488769531,0.9826831817626952,0.5921146869659424,0.562161922454834,293.168701171875,297.1499938964844,293.1499938964844,0.0192037858068943,-4266.2548828125,304.1525573730469,0.4231065809726715,0.0564207695424556,0.2721824944019317,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823163509368896,0.6536384224891663,0.6536384224891663,1.0,1.0,-1.6636507511138916,0.685412585735321,0.9782381653785706,0.3003028631210327,0.0,0.0,0.8438961505889893,114.97602081298828,81.0,2.6771366596221924,-20139.447265625,586.9526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.185546875,18000.0,0.0,0.0,0.4603078663349151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583861112594604,1.1583983898162842,-1.2237926057423463e-05,0.0,0.0004671539645642,0.0,0.0,184.96714782714844,0.0,0.0,0.0,0.6468613743782043,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653105258941,-2442.198974609375,304.1476745605469,0.6617608070373535,0.1701238751411438,0.1558533757925033,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046801120042,-516.0614013671875,299.62066650390625,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033295512199402,-5396.15771484375,304.1600646972656,0.9411398768424988,0.4899111688137054,0.344036728143692,293.2345275878906,297.1499938964844,293.1499938964844,0.5107276439666748,-8786.0576171875,304.16339111328125,0.9976822733879088,0.5903110504150391,0.5600255131721497,293.1676940917969,297.1499938964844,293.1499938964844,0.0187515541911125,-4214.91796875,304.1524658203125,0.4335009753704071,0.0561516992747783,0.2688835561275482,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712182641029358,0.6542001366615295,0.6542001366615295,1.0,1.0,-1.6558047533035278,0.6820878386497498,0.973716914653778,0.2987905740737915,0.0,0.0,0.8401429653167725,103.73966979980467,69.0,-0.7506490349769592,-20038.09375,550.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577557146549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512221097946167,1.1512342691421509,-1.2136654731875751e-05,0.0,0.0004645638691727,0.0,0.0,182.074447631836,0.0,0.0,0.0,0.6435070633888245,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653105258941,-2442.198974609375,304.1476745605469,0.6617608070373535,0.1701238751411438,0.1558533757925033,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046801120042,-516.0614013671875,299.62066650390625,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033295512199402,-5396.15771484375,304.1600646972656,0.9411398768424988,0.4899111688137054,0.344036728143692,293.2345275878906,297.1499938964844,293.1499938964844,0.5107276439666748,-8786.0576171875,304.16339111328125,0.9976822733879088,0.5903110504150391,0.5600255131721497,293.1676940917969,297.1499938964844,293.1499938964844,0.0187515541911125,-4214.91796875,304.1524658203125,0.4335009753704071,0.0561516992747783,0.2688835561275482,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712182641029358,0.6542001366615295,0.6542001366615295,1.0,1.0,-1.6558047533035278,0.6820878386497498,0.973716914653778,0.2987905740737915,0.0,0.0,0.8401429653167725,103.73966979980467,69.0,-0.7506490349769592,-20038.09375,550.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577557146549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512221097946167,1.1512342691421509,-1.2136654731875751e-05,0.0,0.0004645638691727,0.0,0.0,182.074447631836,0.0,0.0,0.0,0.6435070633888245,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634173989296,-2448.98779296875,304.1477966308594,0.6753096580505371,0.171342983841896,0.1566062122583389,293.7110290527344,297.1499938964844,293.1499938964844,0.006704575382173,-498.3427734375,299.4109191894531,0.4202349483966827,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006738662719726,-5367.59326171875,304.1612548828125,0.958562195301056,0.4886214137077331,0.3428868651390075,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227006435394,-8420.9970703125,304.20184326171875,0.9990000128746032,0.5917111039161682,0.5362454652786255,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490514755249,-4166.30810546875,304.1523132324219,0.4437057971954345,0.0559738129377365,0.26633220911026,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588218688964844,0.6564133763313293,0.6564133763313293,1.0,1.0,-1.6233148574829102,0.6682834029197693,0.9550314545631408,0.2922164499759674,0.0,0.0,0.8321011662483215,94.471923828125,72.0,39.03411483764648,-19758.12109375,503.8320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549884796142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418139934539795,1.1418259143829346,-1.2017199878755491e-05,0.0,0.0004617554659489,0.0,0.0,178.45526123046875,0.0,0.0,0.0,0.6390039920806885,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634173989296,-2448.98779296875,304.1477966308594,0.6753096580505371,0.171342983841896,0.1566062122583389,293.7110290527344,297.1499938964844,293.1499938964844,0.006704575382173,-498.3427734375,299.4109191894531,0.4202349483966827,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006738662719726,-5367.59326171875,304.1612548828125,0.958562195301056,0.4886214137077331,0.3428868651390075,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227006435394,-8420.9970703125,304.20184326171875,0.9990000128746032,0.5917111039161682,0.5362454652786255,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490514755249,-4166.30810546875,304.1523132324219,0.4437057971954345,0.0559738129377365,0.26633220911026,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588218688964844,0.6564133763313293,0.6564133763313293,1.0,1.0,-1.6233148574829102,0.6682834029197693,0.9550314545631408,0.2922164499759674,0.0,0.0,0.8321011662483215,94.471923828125,72.0,39.03411483764648,-19758.12109375,503.8320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549884796142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418139934539795,1.1418259143829346,-1.2017199878755491e-05,0.0,0.0004617554659489,0.0,0.0,178.45526123046875,0.0,0.0,0.0,0.6390039920806885,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899763464927,-2454.1787109375,304.1479797363281,0.6853561401367188,0.1725474148988723,0.1574971824884414,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223352819681,-480.8846435546875,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973896503448486,-5332.05908203125,304.16290283203125,0.9692766666412354,0.48723304271698,0.3417897522449493,293.1753234863281,297.1499938964844,293.1499938964844,0.4631736874580383,-8106.86962890625,304.2208251953125,0.9990000128746032,0.5983933806419373,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.018045412376523,-4127.1376953125,304.15203857421875,0.4511906206607818,0.0558622032403945,0.2647768259048462,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508329093456268,0.6592457890510559,0.6592457890510559,1.0,1.0,-1.5982524156570437,0.658210813999176,0.9400416612625122,0.2873787581920624,0.0,0.0,0.8152799010276794,88.65364837646484,75.0,50.46019744873047,-19498.275390625,472.8865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514286816120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172834634780884,1.1172951459884644,-1.1718210771505255e-05,0.0,0.0004581427201628,0.0,0.0,169.34402465820312,0.0,0.0,0.0,0.6276244521141052,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899763464927,-2454.1787109375,304.1479797363281,0.6853561401367188,0.1725474148988723,0.1574971824884414,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223352819681,-480.8846435546875,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973896503448486,-5332.05908203125,304.16290283203125,0.9692766666412354,0.48723304271698,0.3417897522449493,293.1753234863281,297.1499938964844,293.1499938964844,0.4631736874580383,-8106.86962890625,304.2208251953125,0.9990000128746032,0.5983933806419373,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.018045412376523,-4127.1376953125,304.15203857421875,0.4511906206607818,0.0558622032403945,0.2647768259048462,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508329093456268,0.6592457890510559,0.6592457890510559,1.0,1.0,-1.5982524156570437,0.658210813999176,0.9400416612625122,0.2873787581920624,0.0,0.0,0.8152799010276794,88.65364837646484,75.0,50.46019744873047,-19498.275390625,472.8865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514286816120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172834634780884,1.1172951459884644,-1.1718210771505255e-05,0.0,0.0004581427201628,0.0,0.0,169.34402465820312,0.0,0.0,0.0,0.6276244521141052,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096240952610969,-2465.4716796875,304.1475830078125,0.6923019886016846,0.1736866980791092,0.1584215313196182,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686830595135,-465.26019287109375,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951551616191864,-5308.5986328125,304.1622619628906,0.9752694964408876,0.4858220815658569,0.3407211303710937,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890834808349,-7916.59521484375,304.2200012207031,0.9990000128746032,0.6062124967575073,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179018024355173,-4108.935546875,304.151611328125,0.4561740756034851,0.0558306463062763,0.2639427185058594,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459304571151733,0.6622942090034485,0.6622942090034485,1.0,1.0,-1.583138346672058,0.6526837348937988,0.930454671382904,0.2849943935871124,0.0,0.0,0.7982335090637207,85.22075653076172,93.0,24.805967330932617,-19286.734375,454.8381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.3671875,18000.0,0.0,0.0,0.4472245872020721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846034288406372,1.0846147537231443,-1.12965562948375e-05,0.0,0.0004538761277217,0.0,0.0,157.41009521484375,0.0,0.0,0.0,0.6125771999359131,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096240952610969,-2465.4716796875,304.1475830078125,0.6923019886016846,0.1736866980791092,0.1584215313196182,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686830595135,-465.26019287109375,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951551616191864,-5308.5986328125,304.1622619628906,0.9752694964408876,0.4858220815658569,0.3407211303710937,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890834808349,-7916.59521484375,304.2200012207031,0.9990000128746032,0.6062124967575073,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179018024355173,-4108.935546875,304.151611328125,0.4561740756034851,0.0558306463062763,0.2639427185058594,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459304571151733,0.6622942090034485,0.6622942090034485,1.0,1.0,-1.583138346672058,0.6526837348937988,0.930454671382904,0.2849943935871124,0.0,0.0,0.7982335090637207,85.22075653076172,93.0,24.805967330932617,-19286.734375,454.8381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.3671875,18000.0,0.0,0.0,0.4472245872020721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846034288406372,1.0846147537231443,-1.12965562948375e-05,0.0,0.0004538761277217,0.0,0.0,157.41009521484375,0.0,0.0,0.0,0.6125771999359131,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100869700312614,-2473.98681640625,304.1471862792969,0.6926831603050232,0.1741927117109298,0.1589084714651107,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564931482076,-458.4574890136719,298.86871337890625,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945539891719818,-5302.72412109375,304.1611328125,0.9743712544441224,0.4851043224334717,0.3402352333068847,293.1176452636719,297.1499938964844,293.1499938964844,0.4492761790752411,-7923.78076171875,304.2071228027344,0.9990000128746032,0.6095674633979797,0.5066201686859131,293.162353515625,297.1499938964844,293.1499938964844,0.0179138667881488,-4110.8212890625,304.1512756347656,0.4557948410511017,0.0558197274804115,0.263962060213089,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466862738132477,0.6633332371711731,0.6633332371711731,1.0,1.0,-1.5840879678726196,0.6535893678665161,0.9304986000061036,0.2855660617351532,0.0,0.0,0.7910503149032593,85.44446563720703,93.0,0.1938401609659195,-19241.224609375,455.9871215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.2734375,18000.0,0.0,0.0,0.4449831247329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068127989768982,1.0681390762329102,-1.1080255717388354e-05,0.0,0.0004516013141255,0.0,0.0,151.54852294921875,0.0,0.0,0.0,0.6050270795822144,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107120886445045,-2485.723388671875,304.14654541015625,0.6909537315368652,0.1746478378772735,0.1593913733959198,293.7438659667969,297.1499938964844,293.1499938964844,0.0059556756168603,-452.5872192382813,298.7436218261719,0.4287275969982147,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945799767971039,-5303.94580078125,304.1590576171875,0.9708404541015624,0.4843798875808716,0.3397751450538635,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875455856323,-8005.48095703125,304.1873779296875,0.9990000128746032,0.6115751266479492,0.5117383599281311,293.1618347167969,297.1499938964844,293.1499938964844,0.0179759878665208,-4119.974609375,304.15093994140625,0.4533165395259857,0.0557690002024173,0.2640950381755829,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.56280517578125,291.237060546875,1.0,0.3491028249263763,0.6637817621231079,0.6637817621231079,1.0,1.0,-1.5904806852340698,0.6566932797431946,0.9337874054908752,0.2872507274150848,0.0,0.0,0.7870158553123474,86.95887756347656,111.0,-34.04061508178711,-19240.33984375,463.76214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25,18000.0,0.0,0.0,0.4427998065948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054501175880432,1.0545120239257812,-1.089148827304598e-05,0.0,0.0004493854939937,0.0,0.0,146.70272827148438,0.0,0.0,0.0,0.5988317131996155,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642084956169,-2515.113525390625,304.1451110839844,0.683010458946228,0.1754325926303863,0.1603423953056335,293.75537109375,297.1499938964844,293.1499938964844,0.0057774507440626,-442.6540832519531,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958578109741211,-5319.94287109375,304.1539001464844,0.9574644565582277,0.4829156696796417,0.3389261066913605,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3193359375,304.1380310058594,0.9990000128746032,0.6105669736862183,0.531772792339325,293.162109375,297.1499938964844,293.1499938964844,0.0181152131408453,-4142.37646484375,304.150390625,0.4435806274414062,0.0554151646792888,0.2639752328395843,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285608768463,0.6628376841545105,0.6628376841545105,1.0,1.0,-1.6147691011428833,0.6673446297645569,0.9474244713783264,0.2926656603813171,0.0,0.0,0.7895743250846863,93.0165023803711,114.0,-91.75485229492188,-19368.609375,494.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390727579593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450401306152344,1.045050859451294,-1.071480983227957e-05,0.0,0.0004456030437722,0.0,0.0,142.95877075195312,0.0,0.0,0.0,0.5944634079933167,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642084956169,-2515.113525390625,304.1451110839844,0.683010458946228,0.1754325926303863,0.1603423953056335,293.75537109375,297.1499938964844,293.1499938964844,0.0057774507440626,-442.6540832519531,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958578109741211,-5319.94287109375,304.1539001464844,0.9574644565582277,0.4829156696796417,0.3389261066913605,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3193359375,304.1380310058594,0.9990000128746032,0.6105669736862183,0.531772792339325,293.162109375,297.1499938964844,293.1499938964844,0.0181152131408453,-4142.37646484375,304.150390625,0.4435806274414062,0.0554151646792888,0.2639752328395843,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285608768463,0.6628376841545105,0.6628376841545105,1.0,1.0,-1.6147691011428833,0.6673446297645569,0.9474244713783264,0.2926656603813171,0.0,0.0,0.7895743250846863,93.0165023803711,114.0,-91.75485229492188,-19368.609375,494.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390727579593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450401306152344,1.045050859451294,-1.071480983227957e-05,0.0,0.0004456030437722,0.0,0.0,142.95877075195312,0.0,0.0,0.0,0.5944634079933167,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287095189094,-2542.7578125,304.14434814453125,0.6760266423225403,0.1760910600423813,0.1611597388982772,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969059467315,-432.2401428222656,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972373008728027,-5336.3837890625,304.150390625,0.9447202682495116,0.4814486801624298,0.3380631506443023,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732402324676,-8655.009765625,304.10595703125,0.9990000128746032,0.6038790941238403,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.01802284643054,-4137.33984375,304.15045166015625,0.4339461326599121,0.0546882823109626,0.2621007263660431,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425705909729,0.6609305143356323,0.6609305143356323,1.0,1.0,-1.6348273754119873,0.6756085753440857,0.9592187404632568,0.296753317117691,0.0,0.0,0.8033748865127563,98.7387466430664,117.0,-96.07686614990234,-19530.033203125,522.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367745220661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612833499908447,1.0612941980361938,-1.0862963790714277e-05,0.0,0.0004432706045918,0.0,0.0,147.92510986328125,0.0,0.0,0.0,0.6017424464225769,4.0,0.0,1.0
