time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287095189094,-2542.7578125,304.14434814453125,0.6760266423225403,0.1760910600423813,0.1611597388982772,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969059467315,-432.2401428222656,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972373008728027,-5336.3837890625,304.150390625,0.9447202682495116,0.4814486801624298,0.3380631506443023,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732402324676,-8655.009765625,304.10595703125,0.9990000128746032,0.6038790941238403,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.01802284643054,-4137.33984375,304.15045166015625,0.4339461326599121,0.0546882823109626,0.2621007263660431,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425705909729,0.6609305143356323,0.6609305143356323,1.0,1.0,-1.6348273754119873,0.6756085753440857,0.9592187404632568,0.296753317117691,0.0,0.0,0.8033748865127563,98.7387466430664,117.0,-96.07686614990234,-19530.033203125,522.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367745220661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612833499908447,1.0612941980361938,-1.0862963790714277e-05,0.0,0.0004432706045918,0.0,0.0,147.92510986328125,0.0,0.0,0.0,0.6017424464225769,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148168668150901,-2563.0439453125,304.1444396972656,0.6699790358543396,0.1765871047973632,0.161827728152275,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035163484513,-420.2009887695313,297.9227600097656,0.411175787448883,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977192938327789,-5342.19677734375,304.1495056152344,0.9331021904945374,0.4799467027187347,0.3371700942516327,293.2025146484375,297.1499938964844,293.1499938964844,0.5169264078140259,-8915.2021484375,304.0902709960937,0.9990000128746032,0.5944560766220093,0.5652199983596802,293.1671447753906,297.1499938964844,293.1499938964844,0.0177025087177753,-4102.9306640625,304.1508178710937,0.4249297082424164,0.053733080625534,0.2589272260665893,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717884719371795,0.6591618061065674,0.6591618061065674,1.0,1.0,-1.6490576267242432,0.6812627911567688,0.9677948355674744,0.2994711697101593,0.0,0.0,0.8219358921051025,103.96651458740234,120.0,-72.87467956542969,-19665.9921875,546.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.93359375,18000.0,0.0,0.0,0.4360471367835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917195081710815,1.091730713844299,-1.1228578841837589e-05,0.0,0.0004425324150361,0.0,0.0,158.3843536376953,0.0,0.0,0.0,0.6157037019729614,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148168668150901,-2563.0439453125,304.1444396972656,0.6699790358543396,0.1765871047973632,0.161827728152275,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035163484513,-420.2009887695313,297.9227600097656,0.411175787448883,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977192938327789,-5342.19677734375,304.1495056152344,0.9331021904945374,0.4799467027187347,0.3371700942516327,293.2025146484375,297.1499938964844,293.1499938964844,0.5169264078140259,-8915.2021484375,304.0902709960937,0.9990000128746032,0.5944560766220093,0.5652199983596802,293.1671447753906,297.1499938964844,293.1499938964844,0.0177025087177753,-4102.9306640625,304.1508178710937,0.4249297082424164,0.053733080625534,0.2589272260665893,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717884719371795,0.6591618061065674,0.6591618061065674,1.0,1.0,-1.6490576267242432,0.6812627911567688,0.9677948355674744,0.2994711697101593,0.0,0.0,0.8219358921051025,103.96651458740234,120.0,-72.87467956542969,-19665.9921875,546.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.93359375,18000.0,0.0,0.0,0.4360471367835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917195081710815,1.091730713844299,-1.1228578841837589e-05,0.0,0.0004425324150361,0.0,0.0,158.3843536376953,0.0,0.0,0.0,0.6157037019729614,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725385665893,-2572.827392578125,304.1453857421875,0.6621174812316895,0.1769757717847824,0.162452295422554,293.792236328125,297.1499938964844,293.1499938964844,0.0052063511684536,-406.8145751953125,297.6671142578125,0.4053995609283447,0.050000000745058,0.0510777197778224,293.2094421386719,297.1499938964844,293.1499938964844,0.3965702652931213,-5329.26953125,304.1517028808594,0.9186118841171264,0.4784530401229858,0.3363367915153503,293.23114013671875,297.1499938964844,293.1499938964844,0.511604905128479,-8825.7294921875,304.118896484375,0.986678957939148,0.587259829044342,0.5583871603012085,293.1698608398437,297.1499938964844,293.1499938964844,0.0172908082604408,-4052.88818359375,304.1512451171875,0.4151407778263092,0.0527510829269886,0.2557912170886993,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763758838176727,0.6595362424850464,0.6595362424850464,1.0,1.0,-1.637149691581726,0.676001250743866,0.96114844083786,0.2967458367347717,0.0,0.0,0.8378096222877502,110.46509552001952,123.0,-8.468624114990234,-19608.7421875,556.8866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65625,18000.0,0.0,0.0,0.436413824558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252294778823853,1.1252411603927612,-1.168009293905925e-05,0.0,0.0004429045657161,0.0,0.0,170.8879852294922,0.0,0.0,0.0,0.6311621069908142,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725385665893,-2572.827392578125,304.1453857421875,0.6621174812316895,0.1769757717847824,0.162452295422554,293.792236328125,297.1499938964844,293.1499938964844,0.0052063511684536,-406.8145751953125,297.6671142578125,0.4053995609283447,0.050000000745058,0.0510777197778224,293.2094421386719,297.1499938964844,293.1499938964844,0.3965702652931213,-5329.26953125,304.1517028808594,0.9186118841171264,0.4784530401229858,0.3363367915153503,293.23114013671875,297.1499938964844,293.1499938964844,0.511604905128479,-8825.7294921875,304.118896484375,0.986678957939148,0.587259829044342,0.5583871603012085,293.1698608398437,297.1499938964844,293.1499938964844,0.0172908082604408,-4052.88818359375,304.1512451171875,0.4151407778263092,0.0527510829269886,0.2557912170886993,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763758838176727,0.6595362424850464,0.6595362424850464,1.0,1.0,-1.637149691581726,0.676001250743866,0.96114844083786,0.2967458367347717,0.0,0.0,0.8378096222877502,110.46509552001952,123.0,-8.468624114990234,-19608.7421875,556.8866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65625,18000.0,0.0,0.0,0.436413824558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252294778823853,1.1252411603927612,-1.168009293905925e-05,0.0,0.0004429045657161,0.0,0.0,170.8879852294922,0.0,0.0,0.0,0.6311621069908142,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155035123229026,-2574.91650390625,304.14599609375,0.6591252684593201,0.1771429926156997,0.1627099364995956,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993133336305,-399.2646484375,297.542724609375,0.4031777083873749,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.3955897092819214,-5318.3125,304.1531677246094,0.9129765033721924,0.4776709675788879,0.335882306098938,293.2370300292969,297.1499938964844,293.1499938964844,0.5093225240707397,-8788.970703125,304.128662109375,0.9813783168792723,0.5850740671157837,0.5561059713363647,293.1710510253906,297.1499938964844,293.1499938964844,0.0170519612729549,-4022.668701171875,304.1514587402344,0.4112097322940826,0.0522608049213886,0.2540878057479858,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782641291618347,0.6600137948989868,0.6600137948989868,1.0,1.0,-1.6322602033615112,0.6739986538887024,0.9582616090774536,0.2957324981689453,0.0,0.0,0.8435435891151428,113.14344024658205,123.0,9.298723220825195,-19575.021484375,561.1818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8125,18000.0,0.0,0.0,0.4367853999137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382206678390503,1.1382324695587158,-1.1869769878103398e-05,0.0,0.0004432816640473,0.0,0.0,176.03379821777344,0.0,0.0,0.0,0.6372553706169128,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156247183680534,-2576.84912109375,304.146484375,0.6565714478492737,0.17731374502182,0.1629548370838165,293.80517578125,297.1499938964844,293.1499938964844,0.0049917269498109,-391.5989379882813,297.4172058105469,0.4012347459793091,0.050000000745058,0.0512859374284744,293.2097473144531,297.1499938964844,293.1499938964844,0.3945819735527038,-5307.14599609375,304.1544189453125,0.9081432223320008,0.4768823683261871,0.3354105651378631,293.2403564453125,297.1499938964844,293.1499938964844,0.507454514503479,-8759.3330078125,304.1358947753906,0.9766613245010376,0.5833165049552917,0.5543655753135681,293.172119140625,297.1499938964844,293.1499938964844,0.0168177876621484,-3992.734619140625,304.151611328125,0.4077168107032776,0.0517892315983772,0.2523939609527588,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799653947353363,0.6606200337409973,0.6606200337409973,1.0,1.0,-1.6279823780059814,0.6723272204399109,0.9556551575660706,0.2949259877204895,0.0,0.0,0.8486179113388062,115.55013275146484,126.0,18.69460678100586,-19542.376953125,565.0894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.310546875,18000.0,0.0,0.0,0.4372405707836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149374008178711,1.1493860483169556,-1.2034091014356818e-05,0.0,0.0004437435709405,0.0,0.0,180.5360565185547,0.0,0.0,0.0,0.6425047516822815,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158586591482162,-2580.603271484375,304.14727783203125,0.6523639559745789,0.1776713877916336,0.1634366363286972,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742715105414,-375.8745422363281,297.1636047363281,0.3978700339794159,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925170302391052,-5284.47705078125,304.1563720703125,0.9002366662025452,0.4753091335296631,0.33444744348526,293.24334716796875,297.1499938964844,293.1499938964844,0.5042163729667664,-8709.5126953125,304.1458740234375,0.9683164358139038,0.5804168581962585,0.551652193069458,293.1737060546875,297.1499938964844,293.1499938964844,0.0163770150393247,-3935.443603515625,304.1517944335937,0.401559978723526,0.0509026572108268,0.2491559833288192,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829625844955444,0.6621484756469727,0.6621484756469727,1.0,1.0,-1.6204679012298584,0.6695834994316101,0.9508844017982484,0.2937043905258178,0.0,0.0,0.8567734956741333,119.80792236328124,129.0,26.071802139282227,-19481.705078125,571.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.814453125,18000.0,0.0,0.0,0.4383029341697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167267680168152,1.1672799587249756,-1.2301080460019875e-05,0.0,0.0004448217514436,0.0,0.0,187.92941284179688,0.0,0.0,0.0,0.6509324908256531,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158586591482162,-2580.603271484375,304.14727783203125,0.6523639559745789,0.1776713877916336,0.1634366363286972,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742715105414,-375.8745422363281,297.1636047363281,0.3978700339794159,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925170302391052,-5284.47705078125,304.1563720703125,0.9002366662025452,0.4753091335296631,0.33444744348526,293.24334716796875,297.1499938964844,293.1499938964844,0.5042163729667664,-8709.5126953125,304.1458740234375,0.9683164358139038,0.5804168581962585,0.551652193069458,293.1737060546875,297.1499938964844,293.1499938964844,0.0163770150393247,-3935.443603515625,304.1517944335937,0.401559978723526,0.0509026572108268,0.2491559833288192,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829625844955444,0.6621484756469727,0.6621484756469727,1.0,1.0,-1.6204679012298584,0.6695834994316101,0.9508844017982484,0.2937043905258178,0.0,0.0,0.8567734956741333,119.80792236328124,129.0,26.071802139282227,-19481.705078125,571.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.814453125,18000.0,0.0,0.0,0.4383029341697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167267680168152,1.1672799587249756,-1.2301080460019875e-05,0.0,0.0004448217514436,0.0,0.0,187.92941284179688,0.0,0.0,0.0,0.6509324908256531,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823702812194,-2584.212158203125,304.1477966308594,0.6489234566688538,0.1780341863632202,0.1639097332954406,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552155934274,-359.73992919921875,296.90704345703125,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.390418529510498,-5261.64306640625,304.15771484375,0.8935491442680359,0.4737490713596344,0.3334783613681793,293.24420166015625,297.1499938964844,293.1499938964844,0.5011629462242126,-8664.3388671875,304.1522827148437,0.960821568965912,0.5778748989105225,0.5493655800819397,293.1748352050781,297.1499938964844,293.1499938964844,0.0159690361469984,-3881.240234375,304.1518859863281,0.3958840370178222,0.050070121884346,0.246100053191185,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.385587990283966,0.6640476584434509,0.6640476584434509,1.0,1.0,-1.613643765449524,0.6672934293746948,0.9463502764701844,0.2928071618080139,0.0,0.0,0.8622785210609436,123.58871459960938,132.0,27.751684188842773,-19426.443359375,577.9262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.890625,18000.0,0.0,0.0,0.4394267797470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179912567138672,1.1799250841140747,-1.2494445400079712e-05,0.0,0.0004459623014554,0.0,0.0,193.3055419921875,0.0,0.0,0.0,0.6568968296051025,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823702812194,-2584.212158203125,304.1477966308594,0.6489234566688538,0.1780341863632202,0.1639097332954406,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552155934274,-359.73992919921875,296.90704345703125,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.390418529510498,-5261.64306640625,304.15771484375,0.8935491442680359,0.4737490713596344,0.3334783613681793,293.24420166015625,297.1499938964844,293.1499938964844,0.5011629462242126,-8664.3388671875,304.1522827148437,0.960821568965912,0.5778748989105225,0.5493655800819397,293.1748352050781,297.1499938964844,293.1499938964844,0.0159690361469984,-3881.240234375,304.1518859863281,0.3958840370178222,0.050070121884346,0.246100053191185,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.385587990283966,0.6640476584434509,0.6640476584434509,1.0,1.0,-1.613643765449524,0.6672934293746948,0.9463502764701844,0.2928071618080139,0.0,0.0,0.8622785210609436,123.58871459960938,132.0,27.751684188842773,-19426.443359375,577.9262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.890625,18000.0,0.0,0.0,0.4394267797470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179912567138672,1.1799250841140747,-1.2494445400079712e-05,0.0,0.0004459623014554,0.0,0.0,193.3055419921875,0.0,0.0,0.0,0.6568968296051025,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169490441679954,-2599.6357421875,304.1470642089844,0.6474670171737671,0.1793579310178756,0.1650488972663879,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489770032465,-344.3828430175781,296.65972900390625,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.389240562915802,-5249.333984375,304.15704345703125,0.8889260292053223,0.4731419384479522,0.3330205678939819,293.239501953125,297.1499938964844,293.1499938964844,0.4991494715213775,-8635.6064453125,304.1547546386719,0.9552927017211914,0.5764465928077698,0.5479423999786377,293.1703186035156,297.1499938964844,293.1499938964844,0.0160452164709568,-3890.338134765625,304.151123046875,0.3938766121864319,0.0503661930561065,0.2469194233417511,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882260620594024,0.6655831933021545,0.6655831933021545,1.0,1.0,-1.61387300491333,0.668051540851593,0.9458215236663818,0.2934474349021911,0.0,0.0,0.866390585899353,126.55012512207033,135.0,16.037940979003906,-19425.080078125,586.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.48046875,18000.0,0.0,0.0,0.4405538737773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188342809677124,1.1883554458618164,-1.262486239284044e-05,0.0,0.0004471061984077,0.0,0.0,196.95339965820312,0.0,0.0,0.0,0.660907506942749,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169490441679954,-2599.6357421875,304.1470642089844,0.6474670171737671,0.1793579310178756,0.1650488972663879,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489770032465,-344.3828430175781,296.65972900390625,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.389240562915802,-5249.333984375,304.15704345703125,0.8889260292053223,0.4731419384479522,0.3330205678939819,293.239501953125,297.1499938964844,293.1499938964844,0.4991494715213775,-8635.6064453125,304.1547546386719,0.9552927017211914,0.5764465928077698,0.5479423999786377,293.1703186035156,297.1499938964844,293.1499938964844,0.0160452164709568,-3890.338134765625,304.151123046875,0.3938766121864319,0.0503661930561065,0.2469194233417511,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882260620594024,0.6655831933021545,0.6655831933021545,1.0,1.0,-1.61387300491333,0.668051540851593,0.9458215236663818,0.2934474349021911,0.0,0.0,0.866390585899353,126.55012512207033,135.0,16.037940979003906,-19425.080078125,586.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.48046875,18000.0,0.0,0.0,0.4405538737773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188342809677124,1.1883554458618164,-1.262486239284044e-05,0.0,0.0004471061984077,0.0,0.0,196.95339965820312,0.0,0.0,0.0,0.660907506942749,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.117644652724266,-2611.977294921875,304.1469116210937,0.6455388069152832,0.1800691038370132,0.165906473994255,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389423422515,-328.5888671875,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880443871021271,-5236.7294921875,304.15673828125,0.8840015530586243,0.4719774127006531,0.3323738873004913,293.2375793457031,297.1499938964844,293.1499938964844,0.497210681438446,-8608.3701171875,304.1564025878906,0.9493444561958312,0.5745719075202942,0.5463833808898926,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571485757827,-3891.47998046875,304.1507263183594,0.391141265630722,0.0501751266419887,0.2471052259206771,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908263146877289,0.6673081517219543,0.6673081517219543,1.0,1.0,-1.6126294136047363,0.668185293674469,0.9444441199302672,0.2938410937786102,0.0,0.0,0.8705304861068726,129.6890411376953,138.0,11.737476348876951,-19419.462890625,594.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.4417236447334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960080862045288,1.1960208415985107,-1.2737959877995308e-05,0.0,0.000448293343652,0.0,0.0,200.2440185546875,0.0,0.0,0.0,0.6645209789276123,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.117644652724266,-2611.977294921875,304.1469116210937,0.6455388069152832,0.1800691038370132,0.165906473994255,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389423422515,-328.5888671875,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880443871021271,-5236.7294921875,304.15673828125,0.8840015530586243,0.4719774127006531,0.3323738873004913,293.2375793457031,297.1499938964844,293.1499938964844,0.497210681438446,-8608.3701171875,304.1564025878906,0.9493444561958312,0.5745719075202942,0.5463833808898926,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571485757827,-3891.47998046875,304.1507263183594,0.391141265630722,0.0501751266419887,0.2471052259206771,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908263146877289,0.6673081517219543,0.6673081517219543,1.0,1.0,-1.6126294136047363,0.668185293674469,0.9444441199302672,0.2938410937786102,0.0,0.0,0.8705304861068726,129.6890411376953,138.0,11.737476348876951,-19419.462890625,594.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.4417236447334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960080862045288,1.1960208415985107,-1.2737959877995308e-05,0.0,0.000448293343652,0.0,0.0,200.2440185546875,0.0,0.0,0.0,0.6645209789276123,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178726479411125,-2615.93408203125,304.1470642089844,0.6443985104560852,0.1803272515535354,0.1662238985300064,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326081216335,-320.47882080078125,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872691690921783,-5228.40380859375,304.15692138671875,0.8814303278923035,0.4713122248649597,0.3319764137268066,293.2370300292969,297.1499938964844,293.1499938964844,0.4960441291332245,-8591.9921875,304.1573486328125,0.946201741695404,0.5735719203948975,0.5455273985862732,293.1685485839844,297.1499938964844,293.1499938964844,0.015943244099617,-3878.2890625,304.1505126953125,0.3892028331756592,0.050000000745058,0.2466735988855362,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920732736587524,0.6682927012443542,0.6682927012443542,1.0,1.0,-1.6110665798187256,0.6678719520568848,0.943194568157196,0.2938486337661743,0.0,0.0,0.871874988079071,131.31861877441406,138.0,13.619132995605469,-19411.595703125,597.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.072265625,18000.0,0.0,0.0,0.4422787129878998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199102759361267,1.1991156339645386,-1.278574018215295e-05,0.0,0.0004488566482905,0.0,0.0,201.60438537597656,0.0,0.0,0.0,0.6659752130508423,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180553808808326,-2619.060302734375,304.1472473144531,0.6432876586914062,0.1805499047040939,0.1665001511573791,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247316308319,-312.1883850097656,296.1390686035156,0.3875973522663116,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864266872406006,-5219.322265625,304.1571960449219,0.8789563179016113,0.4706188142299652,0.3315524756908417,293.2366027832031,297.1499938964844,293.1499938964844,0.4948000907897949,-8574.5732421875,304.1582946777344,0.9431410431861876,0.5725530982017517,0.5446453094482422,293.1686096191406,297.1499938964844,293.1499938964844,0.015961293131113,-3878.744140625,304.1469116210937,0.3876100182533264,0.050000000745058,0.246610939502716,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933071494102478,0.6693165302276611,0.6693165302276611,1.0,1.0,-1.609830021858215,0.6677228808403015,0.9421072006225586,0.2939372956752777,0.0,0.0,0.872703492641449,132.8956298828125,141.0,15.37677764892578,-19406.453125,600.9352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.4427978992462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201454758644104,1.201467514038086,-1.2823661563743372e-05,0.0,0.0004493835731409,0.0,0.0,202.6592254638672,0.0,0.0,0.0,0.6670830249786377,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588802814483,-2624.21875,304.1476745605469,0.6411203145980835,0.1809243261814117,0.1669733524322509,293.86572265625,297.1499938964844,293.1499938964844,0.0037073332350701,-295.3468322753906,295.8720703125,0.3851823210716247,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847029209136963,-5200.77001953125,304.1576538085937,0.8742024898529053,0.4691860675811767,0.330659806728363,293.2359313964844,297.1499938964844,293.1499938964844,0.4922761023044586,-8539.4716796875,304.15972900390625,0.9371688961982728,0.5704944133758545,0.5428451299667358,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776322543621,-3881.229736328125,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957579135894775,0.671521008014679,0.671521008014679,1.0,1.0,-1.6079963445663452,0.6677578687667847,0.9402385354042052,0.2943353056907654,0.0,0.0,0.8732439279556274,135.97508239746094,144.0,15.971166610717772,-19400.2265625,608.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.498046875,18000.0,0.0,0.0,0.4437187910079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204017996788025,1.2040308713912964,-1.286819315282628e-05,0.0,0.0004503181553445,0.0,0.0,203.8473052978516,0.0,0.0,0.0,0.6683002710342407,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588802814483,-2624.21875,304.1476745605469,0.6411203145980835,0.1809243261814117,0.1669733524322509,293.86572265625,297.1499938964844,293.1499938964844,0.0037073332350701,-295.3468322753906,295.8720703125,0.3851823210716247,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847029209136963,-5200.77001953125,304.1576538085937,0.8742024898529053,0.4691860675811767,0.330659806728363,293.2359313964844,297.1499938964844,293.1499938964844,0.4922761023044586,-8539.4716796875,304.15972900390625,0.9371688961982728,0.5704944133758545,0.5428451299667358,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776322543621,-3881.229736328125,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957579135894775,0.671521008014679,0.671521008014679,1.0,1.0,-1.6079963445663452,0.6677578687667847,0.9402385354042052,0.2943353056907654,0.0,0.0,0.8732439279556274,135.97508239746094,144.0,15.971166610717772,-19400.2265625,608.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.498046875,18000.0,0.0,0.0,0.4437187910079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204017996788025,1.2040308713912964,-1.286819315282628e-05,0.0,0.0004503181553445,0.0,0.0,203.8473052978516,0.0,0.0,0.0,0.6683002710342407,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186013966798782,-2628.294189453125,304.1480407714844,0.6389645338058472,0.1812293380498886,0.1673783063888549,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867636859416,-278.090576171875,295.60015869140625,0.3828406631946563,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829353451728821,-5181.76171875,304.1580505371094,0.8695814609527588,0.4677163660526275,0.3297375440597534,293.2353820800781,297.1499938964844,293.1499938964844,0.4897129833698272,-8504.0439453125,304.1607360839844,0.931274712085724,0.5684331655502319,0.5410364866256714,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876272082328,-3883.201171875,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.15252685546875,1.0,0.398172378540039,0.673971951007843,0.673971951007843,1.0,1.0,-1.6060521602630615,0.6678193211555481,0.9382328391075134,0.2947841584682464,0.0,0.0,0.8722319602966309,139.04928588867188,147.0,16.228105545043945,-19392.203125,615.2351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.4444485306739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039984464645386,1.20401132106781,-1.2874535968876444e-05,0.0,0.0004510587605182,0.0,0.0,203.91116333007807,0.0,0.0,0.0,0.6682933568954468,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186013966798782,-2628.294189453125,304.1480407714844,0.6389645338058472,0.1812293380498886,0.1673783063888549,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867636859416,-278.090576171875,295.60015869140625,0.3828406631946563,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829353451728821,-5181.76171875,304.1580505371094,0.8695814609527588,0.4677163660526275,0.3297375440597534,293.2353820800781,297.1499938964844,293.1499938964844,0.4897129833698272,-8504.0439453125,304.1607360839844,0.931274712085724,0.5684331655502319,0.5410364866256714,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876272082328,-3883.201171875,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.15252685546875,1.0,0.398172378540039,0.673971951007843,0.673971951007843,1.0,1.0,-1.6060521602630615,0.6678193211555481,0.9382328391075134,0.2947841584682464,0.0,0.0,0.8722319602966309,139.04928588867188,147.0,16.228105545043945,-19392.203125,615.2351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.4444485306739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039984464645386,1.20401132106781,-1.2874535968876444e-05,0.0,0.0004510587605182,0.0,0.0,203.91116333007807,0.0,0.0,0.0,0.6682933568954468,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007295131683,-2631.61279296875,304.1483459472656,0.6368370652198792,0.1814800500869751,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637745607644,-260.5077209472656,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450004577636,-5162.5263671875,304.1583557128906,0.8650962114334106,0.4662133157253265,0.3287921845912933,293.2348327636719,297.1499938964844,293.1499938964844,0.4871496558189392,-8468.7724609375,304.1614074707031,0.925508975982666,0.5663803219795227,0.5392335653305054,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919634461402,-3884.693603515625,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005537331104278,0.6766559481620789,0.6766559481620789,1.0,1.0,-1.6040234565734863,0.6679085493087769,0.9361149072647096,0.2952791452407837,0.0,0.0,0.8697258234024048,142.11746215820312,150.0,15.761347770690918,-19381.140625,622.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.4449527561664581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201417326927185,1.2014302015304563,-1.2843373951909598e-05,0.0,0.0004515704931691,0.0,0.0,202.86366271972656,0.0,0.0,0.0,0.6670781970024109,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007295131683,-2631.61279296875,304.1483459472656,0.6368370652198792,0.1814800500869751,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637745607644,-260.5077209472656,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450004577636,-5162.5263671875,304.1583557128906,0.8650962114334106,0.4662133157253265,0.3287921845912933,293.2348327636719,297.1499938964844,293.1499938964844,0.4871496558189392,-8468.7724609375,304.1614074707031,0.925508975982666,0.5663803219795227,0.5392335653305054,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919634461402,-3884.693603515625,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005537331104278,0.6766559481620789,0.6766559481620789,1.0,1.0,-1.6040234565734863,0.6679085493087769,0.9361149072647096,0.2952791452407837,0.0,0.0,0.8697258234024048,142.11746215820312,150.0,15.761347770690918,-19381.140625,622.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.4449527561664581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201417326927185,1.2014302015304563,-1.2843373951909598e-05,0.0,0.0004515704931691,0.0,0.0,202.86366271972656,0.0,0.0,0.0,0.6670781970024109,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722716808319,-2634.462158203125,304.14862060546875,0.6347435712814331,0.1816852688789367,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379914678633,-242.60366821289065,295.0422668457031,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545365333557,-5143.3125,304.1585388183594,0.860740602016449,0.4646720290184021,0.3278211653232574,293.2342834472656,297.1499938964844,293.1499938964844,0.4846311509609222,-8434.251953125,304.16180419921875,0.919918179512024,0.5643411874771118,0.537442147731781,293.17633056640625,297.1499938964844,293.1499938964844,0.015992984175682,-3886.02734375,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029050767421722,0.6795613765716553,0.6795613765716553,1.0,1.0,-1.6019247770309448,0.668022096157074,0.9339026808738708,0.295814037322998,0.0,0.0,0.8659141659736633,145.17897033691406,153.0,14.394989013671877,-19366.19140625,629.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.431640625,18000.0,0.0,0.0,0.4452060163021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964304447174072,1.1964432001113892,-1.277679893973982e-05,0.0,0.0004518275090958,0.0,0.0,200.7798767089844,0.0,0.0,0.0,0.6647299528121948,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722716808319,-2634.462158203125,304.14862060546875,0.6347435712814331,0.1816852688789367,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379914678633,-242.60366821289065,295.0422668457031,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545365333557,-5143.3125,304.1585388183594,0.860740602016449,0.4646720290184021,0.3278211653232574,293.2342834472656,297.1499938964844,293.1499938964844,0.4846311509609222,-8434.251953125,304.16180419921875,0.919918179512024,0.5643411874771118,0.537442147731781,293.17633056640625,297.1499938964844,293.1499938964844,0.015992984175682,-3886.02734375,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029050767421722,0.6795613765716553,0.6795613765716553,1.0,1.0,-1.6019247770309448,0.668022096157074,0.9339026808738708,0.295814037322998,0.0,0.0,0.8659141659736633,145.17897033691406,153.0,14.394989013671877,-19366.19140625,629.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.431640625,18000.0,0.0,0.0,0.4452060163021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964304447174072,1.1964432001113892,-1.277679893973982e-05,0.0,0.0004518275090958,0.0,0.0,200.7798767089844,0.0,0.0,0.0,0.6647299528121948,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190512850880622,-2635.779052734375,304.1487121582031,0.6337097883224487,0.1817727535963058,0.168183222413063,293.9064025878906,297.1499938964844,293.1499938964844,0.002923737745732,-233.51612854003903,294.89971923828125,0.3772951662540436,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784639537334442,-5133.763671875,304.1585998535156,0.8586081266403198,0.463884949684143,0.3273246884346008,293.2340087890625,297.1499938964844,293.1499938964844,0.4833994805812835,-8417.4140625,304.1618957519531,0.9172021150588988,0.5633277297019958,0.536551833152771,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927867352962,-3886.709716796875,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040702879428863,0.6810937523841858,0.6810937523841858,1.0,1.0,-1.6008514165878296,0.668086051940918,0.9327653646469116,0.2960940897464752,0.0,0.0,0.8635951280593872,146.70765686035156,153.0,13.402600288391112,-19357.076171875,632.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.560546875,18000.0,0.0,0.0,0.4452340304851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931169033050537,1.1931296586990356,-1.273146153835114e-05,0.0,0.0004518559435382,0.0,0.0,199.39028930664065,0.0,0.0,0.0,0.6631700992584229,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191273853182792,-2637.0537109375,304.1488037109375,0.6326844096183777,0.1818510144948959,0.1683156937360763,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088607359677,-224.3656005859375,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775781095027923,-5124.27197265625,304.1586608886719,0.856503963470459,0.4630856215953827,0.3268199563026428,293.2337341308594,297.1499938964844,293.1499938964844,0.4821911454200744,-8400.919921875,304.16192626953125,0.9145464301109314,0.5623188614845276,0.5356655716896057,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923564642667,-3887.4365234375,304.0794982910156,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052288830280304,0.6826779246330261,0.6826779246330261,1.0,1.0,-1.5997623205184937,0.6681535243988037,0.93160879611969,0.296381264925003,0.0,0.0,0.8610488772392273,148.2351837158203,156.0,12.236198425292969,-19346.802734375,635.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.642578125,18000.0,0.0,0.0,0.445194661617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893134117126465,1.1893260478973389,-1.267894094780786e-05,0.0,0.0004518160130828,0.0,0.0,197.7969512939453,0.0,0.0,0.0,0.6613805294036865,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745789885521,-2639.54345703125,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769053027033,-205.8614044189453,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226037025451,-5105.4755859375,304.15869140625,0.8523749709129333,0.4614472091197967,0.325783908367157,293.233154296875,297.1499938964844,293.1499938964844,0.4798521995544433,-8369.0576171875,304.1618347167969,0.9094387888908386,0.5603147745132446,0.5339056849479675,293.181884765625,297.1499938964844,293.1499938964844,0.0159912519156932,-3889.081787109375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465148925781,291.18896484375,1.0,0.407527357339859,0.685995876789093,0.685995876789093,1.0,1.0,-1.5975391864776611,0.6682953238487244,0.929243803024292,0.296972781419754,0.0,0.0,0.8554485440254211,151.2877655029297,159.0,9.534669876098633,-19322.83984375,642.7691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.32421875,18000.0,0.0,0.0,0.4449202418327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804863214492798,1.1804988384246826,-1.2556139154185075e-05,0.0,0.0004515374603215,0.0,0.0,194.1177673339844,0.0,0.0,0.0,0.6572310924530029,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745789885521,-2639.54345703125,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769053027033,-205.8614044189453,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226037025451,-5105.4755859375,304.15869140625,0.8523749709129333,0.4614472091197967,0.325783908367157,293.233154296875,297.1499938964844,293.1499938964844,0.4798521995544433,-8369.0576171875,304.1618347167969,0.9094387888908386,0.5603147745132446,0.5339056849479675,293.181884765625,297.1499938964844,293.1499938964844,0.0159912519156932,-3889.081787109375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465148925781,291.18896484375,1.0,0.407527357339859,0.685995876789093,0.685995876789093,1.0,1.0,-1.5975391864776611,0.6682953238487244,0.929243803024292,0.296972781419754,0.0,0.0,0.8554485440254211,151.2877655029297,159.0,9.534669876098633,-19322.83984375,642.7691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.32421875,18000.0,0.0,0.0,0.4449202418327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804863214492798,1.1804988384246826,-1.2556139154185075e-05,0.0,0.0004515374603215,0.0,0.0,194.1177673339844,0.0,0.0,0.0,0.6572310924530029,4.0,0.0,1.0
