time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194183453917503,-2642.012939453125,304.1490783691406,0.6286612153053284,0.1820819526910781,0.1687699407339096,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415270261466,-187.0643920898437,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871250629425,-5086.908203125,304.15869140625,0.8483418822288513,0.459748238325119,0.3247071802616119,293.2325439453125,297.1499938964844,293.1499938964844,0.4776272177696228,-8338.8193359375,304.1615905761719,0.904643177986145,0.5583297610282898,0.5321634411811829,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902106970548,-3891.041259765625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098013937473297,0.6895128488540649,0.6895128488540649,1.0,1.0,-1.5952526330947876,0.6684403419494629,0.9268123507499696,0.2975820302963257,0.0,0.0,0.849400520324707,154.33749389648438,147.0,6.554815769195557,-19294.369140625,649.4660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.744140625,18000.0,0.0,0.0,0.4443861842155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703633069992063,1.1703757047653198,-1.2414662705850787e-05,0.0,0.0004509954596869,0.0,0.0,189.9404754638672,0.0,0.0,0.0,0.652478814125061,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194183453917503,-2642.012939453125,304.1490783691406,0.6286612153053284,0.1820819526910781,0.1687699407339096,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415270261466,-187.0643920898437,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871250629425,-5086.908203125,304.15869140625,0.8483418822288513,0.459748238325119,0.3247071802616119,293.2325439453125,297.1499938964844,293.1499938964844,0.4776272177696228,-8338.8193359375,304.1615905761719,0.904643177986145,0.5583297610282898,0.5321634411811829,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902106970548,-3891.041259765625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098013937473297,0.6895128488540649,0.6895128488540649,1.0,1.0,-1.5952526330947876,0.6684403419494629,0.9268123507499696,0.2975820302963257,0.0,0.0,0.849400520324707,154.33749389648438,147.0,6.554815769195557,-19294.369140625,649.4660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.744140625,18000.0,0.0,0.0,0.4443861842155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703633069992063,1.1703757047653198,-1.2414662705850787e-05,0.0,0.0004509954596869,0.0,0.0,189.9404754638672,0.0,0.0,0.0,0.652478814125061,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193921864032745,-2641.417236328125,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849760055542,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941130351275,-167.2863006591797,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721109628677368,-5065.59814453125,304.1590881347656,0.8494474291801453,0.4580200314521789,0.3234473466873169,293.2317810058594,297.1499938964844,293.1499938964844,0.4752364754676819,-8306.0576171875,304.1617431640625,0.90603506565094,0.5563963055610657,0.5302488207817078,293.1873474121094,297.1499938964844,293.1499938964844,0.015872897580266,-3877.65576171875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108698844909,0.6933470964431763,0.6933470964431763,1.0,1.0,-1.5908725261688232,0.6676894426345825,0.9231831431388856,0.2977503538131714,0.0,0.0,0.8428349494934082,152.08982849121094,135.0,6.922318935394287,-19247.083984375,640.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.041015625,18000.0,0.0,0.0,0.4435892701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238338470459,1.1592506170272827,-1.2260064977454022e-05,0.0,0.0004501867224462,0.0,0.0,185.4190368652344,0.0,0.0,0.0,0.6472560167312622,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193921864032745,-2641.417236328125,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849760055542,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941130351275,-167.2863006591797,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721109628677368,-5065.59814453125,304.1590881347656,0.8494474291801453,0.4580200314521789,0.3234473466873169,293.2317810058594,297.1499938964844,293.1499938964844,0.4752364754676819,-8306.0576171875,304.1617431640625,0.90603506565094,0.5563963055610657,0.5302488207817078,293.1873474121094,297.1499938964844,293.1499938964844,0.015872897580266,-3877.65576171875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108698844909,0.6933470964431763,0.6933470964431763,1.0,1.0,-1.5908725261688232,0.6676894426345825,0.9231831431388856,0.2977503538131714,0.0,0.0,0.8428349494934082,152.08982849121094,135.0,6.922318935394287,-19247.083984375,640.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.041015625,18000.0,0.0,0.0,0.4435892701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238338470459,1.1592506170272827,-1.2260064977454022e-05,0.0,0.0004501867224462,0.0,0.0,185.4190368652344,0.0,0.0,0.0,0.6472560167312622,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192840859293937,-2639.339111328125,304.1498107910156,0.6344922184944153,0.182398185133934,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402718706056,-146.97947692871094,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699334561824798,-5042.029296875,304.1596984863281,0.8542796969413757,0.4562910795211792,0.3220815658569336,293.2305908203125,297.1499938964844,293.1499938964844,0.4727213084697723,-8271.4609375,304.1620178222656,0.9120491743087769,0.5545663833618164,0.5282813310623169,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771969050169,-3853.47900390625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015385210514068,0.6974692940711975,0.6974692940711975,1.0,1.0,-1.5852361917495728,0.6664138436317444,0.9188223481178284,0.2976435720920563,0.0,0.0,0.8352879285812378,146.2255096435547,123.0,8.159401893615723,-19185.52734375,620.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.13671875,18000.0,0.0,0.0,0.4424830675125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463687419891355,1.1463807821273804,-1.2084425179637036e-05,0.0,0.0004490640712901,0.0,0.0,180.2997283935547,0.0,0.0,0.0,0.6412305235862732,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192840859293937,-2639.339111328125,304.1498107910156,0.6344922184944153,0.182398185133934,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402718706056,-146.97947692871094,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699334561824798,-5042.029296875,304.1596984863281,0.8542796969413757,0.4562910795211792,0.3220815658569336,293.2305908203125,297.1499938964844,293.1499938964844,0.4727213084697723,-8271.4609375,304.1620178222656,0.9120491743087769,0.5545663833618164,0.5282813310623169,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771969050169,-3853.47900390625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015385210514068,0.6974692940711975,0.6974692940711975,1.0,1.0,-1.5852361917495728,0.6664138436317444,0.9188223481178284,0.2976435720920563,0.0,0.0,0.8352879285812378,146.2255096435547,123.0,8.159401893615723,-19185.52734375,620.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.13671875,18000.0,0.0,0.0,0.4424830675125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463687419891355,1.1463807821273804,-1.2084425179637036e-05,0.0,0.0004490640712901,0.0,0.0,180.2997283935547,0.0,0.0,0.0,0.6412305235862732,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.11922138184309,-2638.15283203125,304.1499328613281,0.637397289276123,0.1825190484523773,0.1686896979808807,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120420234277,-136.72341918945312,293.4129638671875,0.3800465762615204,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688076734542846,-5029.8427734375,304.15997314453125,0.8577671051025391,0.4554212391376495,0.3213709890842438,293.2298583984375,297.1499938964844,293.1499938964844,0.4714670777320862,-8254.2177734375,304.162109375,0.9164907336235046,0.5536866188049316,0.5272990465164185,293.19049072265625,297.1499938964844,293.1499938964844,0.0155625017359852,-3838.982666015625,303.99591064453125,0.3800465762615204,0.050000000745058,0.2484839856624603,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.3979825973510742,0.6996222138404846,0.6996222138404846,1.0,1.0,-1.5821386575698853,0.6656578183174133,0.9164807796478271,0.2975294589996338,0.0,0.0,0.8312103152275085,142.42269897460938,123.0,8.19623851776123,-19150.41015625,608.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.537109375,18000.0,0.0,0.0,0.441807359457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392133235931396,1.1392253637313845,-1.198746667796513e-05,0.0,0.0004483782977331,0.0,0.0,177.4962921142578,0.0,0.0,0.0,0.6378884315490723,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191583722829818,-2636.9697265625,304.15008544921875,0.640766441822052,0.1826520711183548,0.1686481237411499,293.97027587890625,297.1499938964844,293.1499938964844,0.001583429868333,-126.4399185180664,293.2597961425781,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676685094833374,-5017.5166015625,304.1602478027344,0.8618761897087097,0.4545449018478393,0.3206448554992676,293.2290954589844,297.1499938964844,293.1499938964844,0.4702266752719879,-8237.1796875,304.16217041015625,0.9217774271965028,0.5528255105018616,0.526319682598114,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410256072878,-3823.463134765625,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.3940463066101074,0.7018288373947144,0.7018288373947144,1.0,1.0,-1.5789130926132202,0.6648460626602173,0.9140670299530028,0.2973859906196594,0.0,0.0,0.8269769549369812,138.2167510986328,111.0,7.809516906738281,-19112.810546875,594.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.330078125,18000.0,0.0,0.0,0.4410496652126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131617307662964,1.131629228591919,-1.1884933883266058e-05,0.0,0.0004476093454286,0.0,0.0,174.5519256591797,0.0,0.0,0.0,0.6343458890914917,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408915281295,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468160867691,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256389647722,-105.83856964111328,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653708696365356,-4992.67724609375,304.16064453125,0.8718782663345337,0.4527643620967865,0.3191498219966888,293.2274780273437,297.1499938964844,293.1499938964844,0.4678125977516174,-8204.0771484375,304.1621398925781,0.9346083998680116,0.5511516332626343,0.5243744850158691,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856616139411,-3790.4091796875,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620720863342,0.7063890099525452,0.7063890099525452,1.0,1.0,-1.5721821784973145,0.6630956530570984,0.909086525440216,0.2970300018787384,0.0,0.0,0.818196713924408,128.92079162597656,99.0,5.950465679168701,-19031.068359375,565.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392871260643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115297555923462,1.115309238433838,-1.1665904821711592e-05,0.0,0.0004458205949049,0.0,0.0,168.33457946777344,0.0,0.0,0.0,0.6267521977424622,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408915281295,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468160867691,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256389647722,-105.83856964111328,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653708696365356,-4992.67724609375,304.16064453125,0.8718782663345337,0.4527643620967865,0.3191498219966888,293.2274780273437,297.1499938964844,293.1499938964844,0.4678125977516174,-8204.0771484375,304.1621398925781,0.9346083998680116,0.5511516332626343,0.5243744850158691,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856616139411,-3790.4091796875,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620720863342,0.7063890099525452,0.7063890099525452,1.0,1.0,-1.5721821784973145,0.6630956530570984,0.909086525440216,0.2970300018787384,0.0,0.0,0.818196713924408,128.92079162597656,99.0,5.950465679168701,-19031.068359375,565.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392871260643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115297555923462,1.115309238433838,-1.1665904821711592e-05,0.0,0.0004458205949049,0.0,0.0,168.33457946777344,0.0,0.0,0.0,0.6267521977424622,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437061548233,-2633.015380859375,304.1503295898437,0.6589473485946655,0.1832688152790069,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684336302801,-85.29712677001953,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630675971508026,-4967.8056640625,304.1609191894531,0.8842222690582275,0.4509355127811432,0.3176012635231018,293.22576904296875,297.1499938964844,293.1499938964844,0.4655142426490783,-8172.64111328125,304.16192626953125,0.9498386979103088,0.5495328903198242,0.5224533677101135,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232456460595,-3755.94970703125,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455017089844,0.7111269235610962,0.7111269235610962,1.0,1.0,-1.5652070045471191,0.6612256169319153,0.903981387615204,0.2966051995754242,0.0,0.0,0.8092848658561707,118.85911560058594,87.0,3.1697583198547363,-18942.267578125,534.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372080266475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979528427124023,1.0979642868041992,-1.143498138844734e-05,0.0,0.0004437105671968,0.0,0.0,161.88731384277344,0.0,0.0,0.0,0.6187064051628113,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437061548233,-2633.015380859375,304.1503295898437,0.6589473485946655,0.1832688152790069,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684336302801,-85.29712677001953,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630675971508026,-4967.8056640625,304.1609191894531,0.8842222690582275,0.4509355127811432,0.3176012635231018,293.22576904296875,297.1499938964844,293.1499938964844,0.4655142426490783,-8172.64111328125,304.16192626953125,0.9498386979103088,0.5495328903198242,0.5224533677101135,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232456460595,-3755.94970703125,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455017089844,0.7111269235610962,0.7111269235610962,1.0,1.0,-1.5652070045471191,0.6612256169319153,0.903981387615204,0.2966051995754242,0.0,0.0,0.8092848658561707,118.85911560058594,87.0,3.1697583198547363,-18942.267578125,534.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372080266475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979528427124023,1.0979642868041992,-1.143498138844734e-05,0.0,0.0004437105671968,0.0,0.0,161.88731384277344,0.0,0.0,0.0,0.6187064051628113,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700795173645,-2631.706787109375,304.1503295898437,0.671147346496582,0.1836082339286804,0.1683840304613113,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123103179968,-64.85052490234375,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607653677463531,-4942.96337890625,304.1611328125,0.8990132808685303,0.4490486681461334,0.3160011172294616,293.2240600585937,297.1499938964844,293.1499938964844,0.4633421599864959,-8142.998046875,304.1615600585937,0.9666370153427124,0.5479612946510315,0.5205605030059814,293.19482421875,297.1499938964844,293.1499938964844,0.0146603202447295,-3720.9755859375,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651124536991119,0.7160301208496094,0.7160301208496094,1.0,1.0,-1.55808424949646,0.6592725515365601,0.8988116383552551,0.2961286306381225,0.0,0.0,0.8005568385124207,108.35212707519533,75.0,0.1246023401618003,-18848.3046875,501.9895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.4348416924476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802292823791504,1.0802404880523682,-1.1201107554370536e-05,0.0,0.0004413090355228,0.0,0.0,155.46905517578125,0.0,0.0,0.0,0.6105104684829712,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700795173645,-2631.706787109375,304.1503295898437,0.671147346496582,0.1836082339286804,0.1683840304613113,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123103179968,-64.85052490234375,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607653677463531,-4942.96337890625,304.1611328125,0.8990132808685303,0.4490486681461334,0.3160011172294616,293.2240600585937,297.1499938964844,293.1499938964844,0.4633421599864959,-8142.998046875,304.1615600585937,0.9666370153427124,0.5479612946510315,0.5205605030059814,293.19482421875,297.1499938964844,293.1499938964844,0.0146603202447295,-3720.9755859375,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651124536991119,0.7160301208496094,0.7160301208496094,1.0,1.0,-1.55808424949646,0.6592725515365601,0.8988116383552551,0.2961286306381225,0.0,0.0,0.8005568385124207,108.35212707519533,75.0,0.1246023401618003,-18848.3046875,501.9895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.4348416924476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802292823791504,1.0802404880523682,-1.1201107554370536e-05,0.0,0.0004413090355228,0.0,0.0,155.46905517578125,0.0,0.0,0.0,0.6105104684829712,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181862235069,-2630.822509765625,304.1502990722656,0.6857804656028748,0.1839585453271865,0.1682978421449661,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583504098467,-44.57621383666992,291.9918212890625,0.4154242575168609,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584572076797485,-4918.05810546875,304.1612548828125,0.9174845218658448,0.4470972120761871,0.3143496811389923,293.22235107421875,297.1499938964844,293.1499938964844,0.4612900018692016,-8115.03125,304.1611328125,0.9840970635414124,0.5464312434196472,0.5186977982521057,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000491127371,-3685.91357421875,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540811538696289,0.7210940718650818,0.7210940718650818,1.0,1.0,-1.5508688688278198,0.6572571992874146,0.8936116695404053,0.2956098020076751,0.0,0.0,0.7922671437263489,97.59056091308594,63.0,-2.667269468307495,-18750.865234375,469.2798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322276711463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627521276474,1.0627630949020386,-1.0972690688504372e-05,0.0,0.0004386561340652,0.0,0.0,149.3072967529297,0.0,0.0,0.0,0.6024537086486816,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181862235069,-2630.822509765625,304.1502990722656,0.6857804656028748,0.1839585453271865,0.1682978421449661,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583504098467,-44.57621383666992,291.9918212890625,0.4154242575168609,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584572076797485,-4918.05810546875,304.1612548828125,0.9174845218658448,0.4470972120761871,0.3143496811389923,293.22235107421875,297.1499938964844,293.1499938964844,0.4612900018692016,-8115.03125,304.1611328125,0.9840970635414124,0.5464312434196472,0.5186977982521057,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000491127371,-3685.91357421875,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540811538696289,0.7210940718650818,0.7210940718650818,1.0,1.0,-1.5508688688278198,0.6572571992874146,0.8936116695404053,0.2956098020076751,0.0,0.0,0.7922671437263489,97.59056091308594,63.0,-2.667269468307495,-18750.865234375,469.2798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322276711463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627521276474,1.0627630949020386,-1.0972690688504372e-05,0.0,0.0004386561340652,0.0,0.0,149.3072967529297,0.0,0.0,0.0,0.6024537086486816,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187991052865982,-2630.513427734375,304.1502990722656,0.6941133141517639,0.1841363310813903,0.1682552844285965,294.0177307128906,297.1499938964844,293.1499938964844,0.0004893728764727,-34.76618576049805,291.8276062011719,0.4211875200271606,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572966754436493,-4905.5302734375,304.16131591796875,0.9287552833557128,0.4460955262184143,0.3135044574737549,293.22149658203125,297.1499938964844,293.1499938964844,0.4603044986724853,-8101.607421875,304.160888671875,0.9927804470062256,0.545680582523346,0.5177779793739319,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713263630867,-3668.40283203125,303.90692138671875,0.4211875200271606,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483596742153168,0.7236868739128113,0.7236868739128113,1.0,1.0,-1.5472362041473389,0.6562298536300659,0.891006350517273,0.2953362464904785,0.0,0.0,0.7883501648902893,92.15033721923828,63.0,-3.858953475952149,-18701.29296875,452.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.8203125,18000.0,0.0,0.0,0.4308417439460754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542831420898438,1.0542939901351929,-1.0862818271561991e-05,0.0,0.0004372496041469,0.0,0.0,146.38079833984375,0.0,0.0,0.0,0.5985587239265442,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187889128923416,-2630.364501953125,304.1502685546875,0.7027151584625244,0.184321254491806,0.1682240068912506,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382470215205,-24.386962890625,291.66259765625,0.4275155961513519,0.050000000745058,0.0502222590148448,293.2185974121094,297.1499938964844,293.1499938964844,0.3561291098594665,-4892.916015625,304.161376953125,0.9403918385505676,0.4450828731060028,0.3126554489135742,293.2203369140625,297.1499938964844,293.1499938964844,0.4573468565940857,-8058.2197265625,304.16455078125,0.9990000128746032,0.5450058579444885,0.51474928855896,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490688547492,-3651.65673828125,303.8980407714844,0.4275155961513519,0.050000000745058,0.2382327765226364,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760009765625,291.20947265625,1.0,0.3424481451511383,0.7265118956565857,0.7265118956565857,1.0,1.0,-1.5412037372589111,0.6540956497192383,0.8871080875396729,0.2946028411388397,0.0,0.0,0.7845637798309326,86.91744232177734,51.0,-3.345378875732422,-18633.291015625,435.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4765625,18000.0,0.0,0.0,0.4294103682041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460532903671265,1.0460641384124756,-1.0756645679066423e-05,0.0,0.0004357969446573,0.0,0.0,143.57456970214844,0.0,0.0,0.0,0.594778299331665,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734834194183,-2622.112548828125,304.1509094238281,0.7171952724456787,0.1847608983516693,0.1683045774698257,294.03253173828125,297.1499938964844,293.1499938964844,0.000314114295179,-4.995298862457275,291.3782043457031,0.439398318529129,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523215055465698,-4850.34521484375,304.1640625,0.9592940807342528,0.4430125057697296,0.3110091984272003,293.1924133300781,297.1499938964844,293.1499938964844,0.4260131418704986,-7597.4873046875,304.2118835449219,0.9990000128746032,0.5487989783287048,0.4853363633155823,293.1962890625,297.1499938964844,293.1499938964844,0.0138902459293603,-3611.27978515625,303.8831481933594,0.439398318529129,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642822265625,293.8277893066406,291.2607116699219,1.0,0.3291299045085907,0.729103684425354,0.729103684425354,1.0,1.0,-1.501817226409912,0.6367190480232239,0.865098237991333,0.2854329347610473,0.0,0.0,0.7687717080116272,78.25637817382812,54.0,64.8485336303711,-18263.810546875,392.2353210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8984375,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233293771743774,1.023339867591858,-1.0497644325369038e-05,0.0,0.0004322155436966,0.0,0.0,136.3049774169922,0.0,0.0,0.0,0.584233820438385,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734834194183,-2622.112548828125,304.1509094238281,0.7171952724456787,0.1847608983516693,0.1683045774698257,294.03253173828125,297.1499938964844,293.1499938964844,0.000314114295179,-4.995298862457275,291.3782043457031,0.439398318529129,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523215055465698,-4850.34521484375,304.1640625,0.9592940807342528,0.4430125057697296,0.3110091984272003,293.1924133300781,297.1499938964844,293.1499938964844,0.4260131418704986,-7597.4873046875,304.2118835449219,0.9990000128746032,0.5487989783287048,0.4853363633155823,293.1962890625,297.1499938964844,293.1499938964844,0.0138902459293603,-3611.27978515625,303.8831481933594,0.439398318529129,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642822265625,293.8277893066406,291.2607116699219,1.0,0.3291299045085907,0.729103684425354,0.729103684425354,1.0,1.0,-1.501817226409912,0.6367190480232239,0.865098237991333,0.2854329347610473,0.0,0.0,0.7687717080116272,78.25637817382812,54.0,64.8485336303711,-18263.810546875,392.2353210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8984375,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233293771743774,1.023339867591858,-1.0497644325369038e-05,0.0,0.0004322155436966,0.0,0.0,136.3049774169922,0.0,0.0,0.0,0.584233820438385,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177978515625,-2610.638671875,304.1515197753906,0.7273836135864258,0.1851748675107956,0.1684955507516861,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9105224609375,0.4490790963172912,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.3476700484752655,-4798.2099609375,304.1670227050781,0.9717591404914856,0.4407351016998291,0.309311181306839,293.1401672363281,297.1499938964844,293.1499938964844,0.4014381468296051,-7241.57177734375,304.2313537597656,0.9990000128746032,0.5582971572875977,0.464489221572876,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661482974886,-3573.130615234375,303.8732604980469,0.4490790963172912,0.050000000745058,0.2357577681541443,291.3268737792969,291.1499938964844,259.5086364746094,257.9671936035156,279.35888671875,293.9179992675781,291.3307800292969,1.0,0.3202553987503052,0.7283445596694946,0.7283445596694946,1.0,1.0,-1.4735321998596191,0.6236685514450073,0.849863588809967,0.2781050503253937,0.0,0.0,0.7398550510406494,72.45507049560547,72.0,79.95983123779297,-17858.5078125,363.2588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.8203125,18000.0,0.0,0.0,0.4208667576313019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972170114517212,0.9721800684928894,-9.943279110302685e-06,0.0,0.00042712627328,0.0,0.0,121.00003814697266,0.0,0.0,0.0,0.5613089799880981,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177978515625,-2610.638671875,304.1515197753906,0.7273836135864258,0.1851748675107956,0.1684955507516861,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9105224609375,0.4490790963172912,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.3476700484752655,-4798.2099609375,304.1670227050781,0.9717591404914856,0.4407351016998291,0.309311181306839,293.1401672363281,297.1499938964844,293.1499938964844,0.4014381468296051,-7241.57177734375,304.2313537597656,0.9990000128746032,0.5582971572875977,0.464489221572876,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661482974886,-3573.130615234375,303.8732604980469,0.4490790963172912,0.050000000745058,0.2357577681541443,291.3268737792969,291.1499938964844,259.5086364746094,257.9671936035156,279.35888671875,293.9179992675781,291.3307800292969,1.0,0.3202553987503052,0.7283445596694946,0.7283445596694946,1.0,1.0,-1.4735321998596191,0.6236685514450073,0.849863588809967,0.2781050503253937,0.0,0.0,0.7398550510406494,72.45507049560547,72.0,79.95983123779297,-17858.5078125,363.2588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.8203125,18000.0,0.0,0.0,0.4208667576313019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972170114517212,0.9721800684928894,-9.943279110302685e-06,0.0,0.00042712627328,0.0,0.0,121.00003814697266,0.0,0.0,0.0,0.5613089799880981,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.117951713502407,-2613.4765625,304.1507263183594,0.7280550599098206,0.1853596568107605,0.1687162816524505,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494642913341522,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451192080974579,-4770.9794921875,304.1654357910156,0.9705936908721924,0.4383025765419006,0.3076432943344116,293.09893798828125,297.1499938964844,293.1499938964844,0.3986892402172088,-7214.66162109375,304.2077941894531,0.9990000128746032,0.5669622421264648,0.4637087285518646,293.1922302246094,297.1499938964844,293.1499938964844,0.0136361178010702,-3569.39306640625,303.8643493652344,0.4494642913341522,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4081115722656,293.96759033203125,291.32867431640625,1.0,0.3203749656677246,0.7279341816902161,0.7279341816902161,1.0,1.0,-1.4707895517349243,0.6223634481430054,0.848426103591919,0.2771921157836914,0.0,0.0,0.7140111923217773,72.20890045166016,90.0,2.68479871749878,-17601.708984375,361.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613525390625,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.83984375,18000.0,0.0,0.0,0.4145170748233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098177552223206,0.9098269939422609,-9.24087635212345e-06,0.0,0.0004206821322441,0.0,0.0,103.56818389892578,0.0,0.0,0.0,0.5338749289512634,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.117951713502407,-2613.4765625,304.1507263183594,0.7280550599098206,0.1853596568107605,0.1687162816524505,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494642913341522,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451192080974579,-4770.9794921875,304.1654357910156,0.9705936908721924,0.4383025765419006,0.3076432943344116,293.09893798828125,297.1499938964844,293.1499938964844,0.3986892402172088,-7214.66162109375,304.2077941894531,0.9990000128746032,0.5669622421264648,0.4637087285518646,293.1922302246094,297.1499938964844,293.1499938964844,0.0136361178010702,-3569.39306640625,303.8643493652344,0.4494642913341522,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4081115722656,293.96759033203125,291.32867431640625,1.0,0.3203749656677246,0.7279341816902161,0.7279341816902161,1.0,1.0,-1.4707895517349243,0.6223634481430054,0.848426103591919,0.2771921157836914,0.0,0.0,0.7140111923217773,72.20890045166016,90.0,2.68479871749878,-17601.708984375,361.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613525390625,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.83984375,18000.0,0.0,0.0,0.4145170748233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098177552223206,0.9098269939422609,-9.24087635212345e-06,0.0,0.0004206821322441,0.0,0.0,103.56818389892578,0.0,0.0,0.0,0.5338749289512634,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189125999808311,-2632.085693359375,304.1488647460937,0.7210181951522827,0.1854142397642135,0.1689214706420898,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.442209392786026,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.3450427055358886,-4772.56640625,304.160400390625,0.9582565426826476,0.4357808232307434,0.306019514799118,293.0924072265625,297.1499938964844,293.1499938964844,0.4150272011756897,-7470.51904296875,304.16094970703125,0.9990000128746032,0.5696631669998169,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.013775885105133,-3598.07080078125,303.8502197265625,0.442209392786026,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.408203125,293.9593200683594,291.2490539550781,1.0,0.3271802067756653,0.7275238037109375,0.7275238037109375,1.0,1.0,-1.4885094165802002,0.6303656697273254,0.85814368724823,0.2814533412456512,0.0,0.0,0.704197108745575,76.38005828857422,108.0,-86.6442642211914,-17584.107421875,380.6512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4454040527344,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9921875,18000.0,0.0,0.0,0.4078272581100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706511855125427,0.8706598877906799,-8.753219844948035e-06,0.0,0.0004138928197789,0.0,0.0,93.05545806884766,0.0,0.0,0.0,0.5166011452674866,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189125999808311,-2632.085693359375,304.1488647460937,0.7210181951522827,0.1854142397642135,0.1689214706420898,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.442209392786026,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.3450427055358886,-4772.56640625,304.160400390625,0.9582565426826476,0.4357808232307434,0.306019514799118,293.0924072265625,297.1499938964844,293.1499938964844,0.4150272011756897,-7470.51904296875,304.16094970703125,0.9990000128746032,0.5696631669998169,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.013775885105133,-3598.07080078125,303.8502197265625,0.442209392786026,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.408203125,293.9593200683594,291.2490539550781,1.0,0.3271802067756653,0.7275238037109375,0.7275238037109375,1.0,1.0,-1.4885094165802002,0.6303656697273254,0.85814368724823,0.2814533412456512,0.0,0.0,0.704197108745575,76.38005828857422,108.0,-86.6442642211914,-17584.107421875,380.6512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4454040527344,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9921875,18000.0,0.0,0.0,0.4078272581100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706511855125427,0.8706598877906799,-8.753219844948035e-06,0.0,0.0004138928197789,0.0,0.0,93.05545806884766,0.0,0.0,0.0,0.5166011452674866,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195705980062484,-2644.75244140625,304.1478881835937,0.715446412563324,0.1854474395513534,0.169067233800888,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4368667602539062,0.050000000745058,0.0499700158834457,293.2301330566406,297.1499938964844,293.1499938964844,0.3454431593418121,-4778.29296875,304.15777587890625,0.9486624002456664,0.434486985206604,0.305221676826477,293.1033630371094,297.1499938964844,293.1499938964844,0.4285974204540252,-7675.92724609375,304.13427734375,0.9990000128746032,0.568248987197876,0.4912334084510803,293.1920166015625,297.1499938964844,293.1499938964844,0.013878840021789,-3618.71337890625,303.8397521972656,0.4368667602539062,0.050000000745058,0.2370362281799316,291.2055358886719,291.1499938964844,259.6057434082031,258.0498046875,279.3951110839844,293.9402770996094,291.19683837890625,1.0,0.3325579166412353,0.7273186445236206,0.7273186445236206,1.0,1.0,-1.5032447576522827,0.6370517611503601,0.8661929965019226,0.2850633561611175,0.0,0.0,0.7056291699409485,79.8114013671875,108.0,-115.56270599365234,-17670.654296875,396.9634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4858703613281,309.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.439453125,18000.0,0.0,0.0,0.4047845304012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646259903907776,0.86463463306427,-8.647766662761569e-06,0.0,0.000410804816056,0.0,0.0,91.2566146850586,0.0,0.0,0.0,0.513791561126709,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202877461910247,-2658.4931640625,304.14697265625,0.7086666822433472,0.1854703575372696,0.1692396253347396,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4309577941894531,0.050000000745058,0.050123818218708,293.231689453125,297.1499938964844,293.1499938964844,0.345958262681961,-4785.20947265625,304.1554260253906,0.9372512102127076,0.4331674873828888,0.3044280111789703,293.1233825683594,297.1499938964844,293.1499938964844,0.4450860321521759,-7921.5859375,304.107177734375,0.9990000128746032,0.564917802810669,0.5058662295341492,293.19366455078125,297.1499938964844,293.1499938964844,0.0139934299513697,-3641.564208984375,303.8265380859375,0.4309577941894531,0.050000000745058,0.2377658188343048,291.15069580078125,291.1499938964844,259.6244506835937,258.0657653808594,279.37579345703125,293.9129333496094,291.141845703125,1.0,0.3390012383460998,0.726888120174408,0.726888120174408,1.0,1.0,-1.5211230516433716,0.6451337337493896,0.8759893774986267,0.2894209027290344,0.0,0.0,0.7110652327537537,84.03626251220703,111.0,-133.7630157470703,-17812.61328125,417.2953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47882080078125,309.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.658203125,18000.0,0.0,0.0,0.4021825492382049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677520155906677,0.8677606582641602,-8.637959581392352e-06,0.0,0.0004081641382072,0.0,0.0,91.68012237548828,0.0,0.0,0.0,0.5149430632591248,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.121448665857315,-2680.6328125,304.1460876464844,0.6976275444030762,0.1854235380887985,0.1694770008325576,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224139451980591,0.050000000745058,0.0503830499947071,293.23468017578125,297.1499938964844,293.1499938964844,0.3463806211948395,-4791.48095703125,304.1530456542969,0.9187524318695068,0.4304922521114349,0.3027699887752533,293.17926025390625,297.1499938964844,293.1499938964844,0.4716622531414032,-8305.708984375,304.0781555175781,0.9990000128746032,0.5542862415313721,0.5278084874153137,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560453921556,-3676.492919921875,303.792724609375,0.4224139451980591,0.050000000745058,0.2389954924583435,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414306640625,293.8529052734375,291.05303955078125,1.0,0.3486723899841308,0.7260270714759827,0.7260270714759827,1.0,1.0,-1.547646164894104,0.6570332646369934,0.8906129598617554,0.2960273325443268,0.0,0.0,0.7300155162811279,91.10562896728516,114.0,-118.06874084472656,-18101.458984375,450.3208618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3171691894531,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.255859375,18000.0,0.0,0.0,0.3987460434436798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972934484481812,0.8973023295402527,-8.883262125891633e-06,0.0,0.000404676538892,0.0,0.0,98.4960708618164,0.0,0.0,0.0,0.5274742841720581,4.0,0.0,1.0
