time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.121448665857315,-2680.6328125,304.1460876464844,0.6976275444030762,0.1854235380887985,0.1694770008325576,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224139451980591,0.050000000745058,0.0503830499947071,293.23468017578125,297.1499938964844,293.1499938964844,0.3463806211948395,-4791.48095703125,304.1530456542969,0.9187524318695068,0.4304922521114349,0.3027699887752533,293.17926025390625,297.1499938964844,293.1499938964844,0.4716622531414032,-8305.708984375,304.0781555175781,0.9990000128746032,0.5542862415313721,0.5278084874153137,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560453921556,-3676.492919921875,303.792724609375,0.4224139451980591,0.050000000745058,0.2389954924583435,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414306640625,293.8529052734375,291.05303955078125,1.0,0.3486723899841308,0.7260270714759827,0.7260270714759827,1.0,1.0,-1.547646164894104,0.6570332646369934,0.8906129598617554,0.2960273325443268,0.0,0.0,0.7300155162811279,91.10562896728516,114.0,-118.06874084472656,-18101.458984375,450.3208618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3171691894531,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.255859375,18000.0,0.0,0.0,0.3987460434436798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972934484481812,0.8973023295402527,-8.883262125891633e-06,0.0,0.000404676538892,0.0,0.0,98.4960708618164,0.0,0.0,0.0,0.5274742841720581,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216402724385261,-2683.895751953125,304.1471252441406,0.6845971941947937,0.1851841956377029,0.1696304082870483,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.413370132446289,0.050000000745058,0.0507196523249149,293.2376708984375,297.1499938964844,293.1499938964844,0.344270795583725,-4767.6767578125,304.1557006835937,0.8991518616676331,0.4277421832084656,0.30113485455513,293.2154541015625,297.1499938964844,293.1499938964844,0.4654099345207214,-8200.4365234375,304.1122741699219,0.9809989333152772,0.546129047870636,0.5196629166603088,293.2066345214844,297.1499938964844,293.1499938964844,0.0142246568575501,-3690.9931640625,303.7552185058594,0.413370132446289,0.050000000745058,0.2405921965837478,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.3620300292969,293.8416748046875,291.0539245605469,1.0,0.3556680083274841,0.7251660823822021,0.7251660823822021,1.0,1.0,-1.5383356809616089,0.6525352597236633,0.8858003616333008,0.2935785055160522,0.0,0.0,0.7447555661201477,99.45628356933594,117.0,-19.958101272583008,-18109.619140625,466.9864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474548339844,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.162109375,18000.0,0.0,0.0,0.3973047137260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934861183166504,0.9348704814910888,-9.296235475630963e-06,0.0,0.0004032137803733,0.0,0.0,108.4570083618164,0.0,0.0,0.0,0.5438828468322754,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216402724385261,-2683.895751953125,304.1471252441406,0.6845971941947937,0.1851841956377029,0.1696304082870483,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.413370132446289,0.050000000745058,0.0507196523249149,293.2376708984375,297.1499938964844,293.1499938964844,0.344270795583725,-4767.6767578125,304.1557006835937,0.8991518616676331,0.4277421832084656,0.30113485455513,293.2154541015625,297.1499938964844,293.1499938964844,0.4654099345207214,-8200.4365234375,304.1122741699219,0.9809989333152772,0.546129047870636,0.5196629166603088,293.2066345214844,297.1499938964844,293.1499938964844,0.0142246568575501,-3690.9931640625,303.7552185058594,0.413370132446289,0.050000000745058,0.2405921965837478,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.3620300292969,293.8416748046875,291.0539245605469,1.0,0.3556680083274841,0.7251660823822021,0.7251660823822021,1.0,1.0,-1.5383356809616089,0.6525352597236633,0.8858003616333008,0.2935785055160522,0.0,0.0,0.7447555661201477,99.45628356933594,117.0,-19.958101272583008,-18109.619140625,466.9864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474548339844,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.162109375,18000.0,0.0,0.0,0.3973047137260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934861183166504,0.9348704814910888,-9.296235475630963e-06,0.0,0.0004032137803733,0.0,0.0,108.4570083618164,0.0,0.0,0.0,0.5438828468322754,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213854253292083,-2678.839599609375,304.14849853515625,0.6754873991012573,0.1848305016756057,0.1695634424686432,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718522071838,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411548137664795,-4732.46923828125,304.158935546875,0.885861337184906,0.4248106181621551,0.2993134558200836,293.2279968261719,297.1499938964844,293.1499938964844,0.4611352980136871,-8130.5009765625,304.1316223144531,0.9670057892799376,0.5419047474861145,0.5152978301048279,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170209437608,-3692.44140625,303.71734619140625,0.4075718522071838,0.050000000745058,0.2418044209480285,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.39697265625,293.86053466796875,291.07440185546875,1.0,0.3610600531101227,0.7241960763931274,0.7241960763931274,1.0,1.0,-1.532588005065918,0.6496713757514954,0.8829166889190674,0.291910856962204,0.0,0.0,0.7534961104393005,105.8188018798828,120.0,13.865826606750488,-18043.001953125,480.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777587890625,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.732421875,18000.0,0.0,0.0,0.3969616293907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584484696388244,0.9584580659866332,-9.59333101491211e-06,0.0,0.0004028655821457,0.0,0.0,115.32952117919922,0.0,0.0,0.0,0.5546187162399292,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213854253292083,-2678.839599609375,304.14849853515625,0.6754873991012573,0.1848305016756057,0.1695634424686432,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718522071838,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411548137664795,-4732.46923828125,304.158935546875,0.885861337184906,0.4248106181621551,0.2993134558200836,293.2279968261719,297.1499938964844,293.1499938964844,0.4611352980136871,-8130.5009765625,304.1316223144531,0.9670057892799376,0.5419047474861145,0.5152978301048279,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170209437608,-3692.44140625,303.71734619140625,0.4075718522071838,0.050000000745058,0.2418044209480285,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.39697265625,293.86053466796875,291.07440185546875,1.0,0.3610600531101227,0.7241960763931274,0.7241960763931274,1.0,1.0,-1.532588005065918,0.6496713757514954,0.8829166889190674,0.291910856962204,0.0,0.0,0.7534961104393005,105.8188018798828,120.0,13.865826606750488,-18043.001953125,480.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777587890625,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.732421875,18000.0,0.0,0.0,0.3969616293907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584484696388244,0.9584580659866332,-9.59333101491211e-06,0.0,0.0004028655821457,0.0,0.0,115.32952117919922,0.0,0.0,0.0,0.5546187162399292,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211409047245979,-2674.105224609375,304.1493835449219,0.6686460971832275,0.184515506029129,0.1694664508104324,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961726188659,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379841446876526,-4696.95068359375,304.1612243652344,0.8754268884658813,0.4218037128448486,0.2973909080028534,293.2323608398437,297.1499938964844,293.1499938964844,0.4582204818725586,-8084.109375,304.1424560546875,0.955825924873352,0.5390347838401794,0.5125841498374939,293.2190856933594,297.1499938964844,293.1499938964844,0.01419298350811,-3691.711181640625,303.6800231933594,0.4032961726188659,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342346191406,293.88641357421875,291.0908508300781,1.0,0.3654190897941589,0.7232261300086975,0.7232261300086975,1.0,1.0,-1.5283348560333252,0.6474878191947937,0.8808469772338867,0.2906268537044525,0.0,0.0,0.7604184150695801,110.98921966552734,123.0,20.841432571411133,-17965.189453125,491.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.92578125,18000.0,0.0,0.0,0.3973206579685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976276159286499,0.976285994052887,-9.816393685468938e-06,0.0,0.000403229962103,0.0,0.0,120.67198181152344,0.0,0.0,0.0,0.5627236366271973,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211409047245979,-2674.105224609375,304.1493835449219,0.6686460971832275,0.184515506029129,0.1694664508104324,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961726188659,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379841446876526,-4696.95068359375,304.1612243652344,0.8754268884658813,0.4218037128448486,0.2973909080028534,293.2323608398437,297.1499938964844,293.1499938964844,0.4582204818725586,-8084.109375,304.1424560546875,0.955825924873352,0.5390347838401794,0.5125841498374939,293.2190856933594,297.1499938964844,293.1499938964844,0.01419298350811,-3691.711181640625,303.6800231933594,0.4032961726188659,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342346191406,293.88641357421875,291.0908508300781,1.0,0.3654190897941589,0.7232261300086975,0.7232261300086975,1.0,1.0,-1.5283348560333252,0.6474878191947937,0.8808469772338867,0.2906268537044525,0.0,0.0,0.7604184150695801,110.98921966552734,123.0,20.841432571411133,-17965.189453125,491.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.92578125,18000.0,0.0,0.0,0.3973206579685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976276159286499,0.976285994052887,-9.816393685468938e-06,0.0,0.000403229962103,0.0,0.0,120.67198181152344,0.0,0.0,0.0,0.5627236366271973,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.121027797460556,-2671.9306640625,304.14971923828125,0.6657807230949402,0.1843761503696441,0.1694234758615493,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4014813899993896,0.050000000745058,0.0512743294239044,293.24627685546875,297.1499938964844,293.1499938964844,0.3363741636276245,-4678.9833984375,304.162109375,0.8708972930908203,0.4202803671360016,0.2964061200618744,293.2332763671875,297.1499938964844,293.1499938964844,0.456931859254837,-8064.19921875,304.1461486816406,0.9509093761444092,0.5378116369247437,0.5114761590957642,293.2215881347656,297.1499938964844,293.1499938964844,0.0141765037551522,-3690.698974609375,303.66162109375,0.4014813899993896,0.050000000745058,0.2432233393192291,291.0972900390625,291.1499938964844,259.77850341796875,258.1986999511719,279.4527282714844,293.8998107910156,291.0984802246094,1.0,0.3673250377178192,0.7227411270141602,0.7227411270141602,1.0,1.0,-1.5264036655426023,0.6464848518371582,0.8799188733100891,0.2900353670120239,0.0,0.0,0.7631640434265137,113.27760314941406,123.0,21.302705764770508,-17925.5859375,496.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.927734375,18000.0,0.0,0.0,0.3976771533489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834424257278442,0.983452320098877,-9.907329513225704e-06,0.0,0.0004035917518194,0.0,0.0,122.87012481689452,0.0,0.0,0.0,0.5659874677658081,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209199428558349,-2669.864013671875,304.14996337890625,0.6631835699081421,0.1842461675405502,0.1693843901157379,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.3998081386089325,0.050000000745058,0.0513603612780571,293.2478942871094,297.1499938964844,293.1499938964844,0.3347493410110473,-4660.8798828125,304.1628723144531,0.8667004108428955,0.4187444448471069,0.2954081296920776,293.2337646484375,297.1499938964844,293.1499938964844,0.4556879699230194,-8045.32275390625,304.14910888671875,0.946317732334137,0.5366625189781189,0.5104508399963379,293.223876953125,297.1499938964844,293.1499938964844,0.0141577692702412,-3689.356201171875,303.6433410644531,0.3998081386089325,0.050000000745058,0.243631437420845,291.1046447753906,291.1499938964844,259.7937316894531,258.2120361328125,279.4704284667969,293.91314697265625,291.1058044433594,1.0,0.3690927028656006,0.7223801016807556,0.7223801016807556,1.0,1.0,-1.524520993232727,0.6455317735671997,0.8789892196655273,0.2894847095012665,0.0,0.0,0.765448808670044,115.42110443115234,126.0,21.070777893066406,-17886.90234375,500.55364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,309.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.328125,18000.0,0.0,0.0,0.3981102108955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895456433296204,0.989555597305298,-9.98574341792846e-06,0.0,0.0004040312487632,0.0,0.0,124.76887512207033,0.0,0.0,0.0,0.5687714219093323,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207125857472419,-2665.905029296875,304.1502990722656,0.6585965752601624,0.1840060651302337,0.1693144887685775,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.396752119064331,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314497768878937,-4624.16259765625,304.1640625,0.8590655326843262,0.4156334102153778,0.2933757603168487,293.23394775390625,297.1499938964844,293.1499938964844,0.4532466232776642,-8009.07421875,304.1534118652344,0.9378899335861206,0.5344977378845215,0.5085418224334717,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144981607794,-3685.78955078125,303.6068420410156,0.396752119064331,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,293.93914794921875,291.1201477050781,1.0,0.3723071813583374,0.721657931804657,0.721657931804657,1.0,1.0,-1.5208019018173218,0.6436503529548645,0.877151608467102,0.2884004116058349,0.0,0.0,0.7686275243759155,119.3793487548828,129.0,20.61196517944336,-17812.857421875,508.5994262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.97265625,18000.0,0.0,0.0,0.3991012275218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998691737651825,0.9987018704414368,-1.0106266017828602e-05,0.0,0.0004050369898322,0.0,0.0,127.6728744506836,0.0,0.0,0.0,0.5729537606239319,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207125857472419,-2665.905029296875,304.1502990722656,0.6585965752601624,0.1840060651302337,0.1693144887685775,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.396752119064331,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314497768878937,-4624.16259765625,304.1640625,0.8590655326843262,0.4156334102153778,0.2933757603168487,293.23394775390625,297.1499938964844,293.1499938964844,0.4532466232776642,-8009.07421875,304.1534118652344,0.9378899335861206,0.5344977378845215,0.5085418224334717,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144981607794,-3685.78955078125,303.6068420410156,0.396752119064331,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,293.93914794921875,291.1201477050781,1.0,0.3723071813583374,0.721657931804657,0.721657931804657,1.0,1.0,-1.5208019018173218,0.6436503529548645,0.877151608467102,0.2884004116058349,0.0,0.0,0.7686275243759155,119.3793487548828,129.0,20.61196517944336,-17812.857421875,508.5994262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.97265625,18000.0,0.0,0.0,0.3991012275218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998691737651825,0.9987018704414368,-1.0106266017828602e-05,0.0,0.0004050369898322,0.0,0.0,127.6728744506836,0.0,0.0,0.0,0.5729537606239319,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205015555024147,-2661.887451171875,304.1505432128906,0.654592752456665,0.1837822794914245,0.1692501753568649,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280620574951172,-4586.4658203125,304.1650085449219,0.8521655797958374,0.4124670922756195,0.2912964224815368,293.2336120605469,297.1499938964844,293.1499938964844,0.4507852494716644,-7973.28369140625,304.1563415527344,0.9302331805229188,0.5324381589889526,0.5067366361618042,293.23162841796875,297.1499938964844,293.1499938964844,0.0140639124438166,-3681.04052734375,303.5703125,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339111328125,291.1499938964844,259.8500061035156,258.2618103027344,279.53765869140625,293.9642639160156,291.1351623535156,1.0,0.3752105236053467,0.7209358215332031,0.7209358215332031,1.0,1.0,-1.5170735120773315,0.641764223575592,0.8753092885017395,0.2873154580593109,0.0,0.0,0.7697827816009521,123.02741241455078,132.0,21.04514503479004,-17742.853515625,515.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.525390625,18000.0,0.0,0.0,0.4001036584377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036239624023438,1.0036340951919556,-1.0176764590141827e-05,0.0,0.0004060543724335,0.0,0.0,129.30482482910156,0.0,0.0,0.0,0.575223445892334,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205015555024147,-2661.887451171875,304.1505432128906,0.654592752456665,0.1837822794914245,0.1692501753568649,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280620574951172,-4586.4658203125,304.1650085449219,0.8521655797958374,0.4124670922756195,0.2912964224815368,293.2336120605469,297.1499938964844,293.1499938964844,0.4507852494716644,-7973.28369140625,304.1563415527344,0.9302331805229188,0.5324381589889526,0.5067366361618042,293.23162841796875,297.1499938964844,293.1499938964844,0.0140639124438166,-3681.04052734375,303.5703125,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339111328125,291.1499938964844,259.8500061035156,258.2618103027344,279.53765869140625,293.9642639160156,291.1351623535156,1.0,0.3752105236053467,0.7209358215332031,0.7209358215332031,1.0,1.0,-1.5170735120773315,0.641764223575592,0.8753092885017395,0.2873154580593109,0.0,0.0,0.7697827816009521,123.02741241455078,132.0,21.04514503479004,-17742.853515625,515.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.525390625,18000.0,0.0,0.0,0.4001036584377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036239624023438,1.0036340951919556,-1.0176764590141827e-05,0.0,0.0004060543724335,0.0,0.0,129.30482482910156,0.0,0.0,0.0,0.575223445892334,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189890503883361,-2634.257568359375,304.1529235839844,0.648762583732605,0.1815975606441497,0.1677717119455337,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.390888512134552,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229694962501526,-4528.9599609375,304.1685485839844,0.8442504405975342,0.4073095619678497,0.2880963087081909,293.2425537109375,297.1499938964844,293.1499938964844,0.4465263783931732,-7911.2763671875,304.1614074707031,0.9214412569999696,0.5284860730171204,0.5035293698310852,293.24688720703125,297.1499938964844,293.1499938964844,0.0139053044840693,-3663.120361328125,303.5008544921875,0.390888512134552,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875549316406,294.0126037597656,291.1600341796875,1.0,0.3777349591255188,0.7202138304710388,0.7202138304710388,1.0,1.0,-1.5086842775344849,0.6377443075180054,0.8709399700164795,0.2850920557975769,0.0,0.0,0.7674869298934937,126.82261657714844,120.0,34.43891143798828,-17632.431640625,520.5115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.4008868336677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003200888633728,1.0032111406326294,-1.0186953659285791e-05,0.0,0.0004068491689395,0.0,0.0,129.3120574951172,0.0,0.0,0.0,0.5750306844711304,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189890503883361,-2634.257568359375,304.1529235839844,0.648762583732605,0.1815975606441497,0.1677717119455337,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.390888512134552,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229694962501526,-4528.9599609375,304.1685485839844,0.8442504405975342,0.4073095619678497,0.2880963087081909,293.2425537109375,297.1499938964844,293.1499938964844,0.4465263783931732,-7911.2763671875,304.1614074707031,0.9214412569999696,0.5284860730171204,0.5035293698310852,293.24688720703125,297.1499938964844,293.1499938964844,0.0139053044840693,-3663.120361328125,303.5008544921875,0.390888512134552,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875549316406,294.0126037597656,291.1600341796875,1.0,0.3777349591255188,0.7202138304710388,0.7202138304710388,1.0,1.0,-1.5086842775344849,0.6377443075180054,0.8709399700164795,0.2850920557975769,0.0,0.0,0.7674869298934937,126.82261657714844,120.0,34.43891143798828,-17632.431640625,520.5115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.4008868336677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003200888633728,1.0032111406326294,-1.0186953659285791e-05,0.0,0.0004068491689395,0.0,0.0,129.3120574951172,0.0,0.0,0.0,0.5750306844711304,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176697090268135,-2610.083740234375,304.15411376953125,0.6487141251564026,0.1806198954582214,0.1666343361139297,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178666830062866,-4471.47216796875,304.1708068847656,0.8432136178016663,0.403266042470932,0.2851024568080902,293.24468994140625,297.1499938964844,293.1499938964844,0.4421524405479431,-7848.412109375,304.1648254394531,0.9217410087585448,0.5257006287574768,0.5006486177444458,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784678325057,-3631.936767578125,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430358886719,294.0699462890625,291.1924743652344,1.0,0.3749726712703705,0.7194918990135193,0.7194918990135193,1.0,1.0,-1.4998706579208374,0.6335394978523254,0.866331160068512,0.2827468514442444,0.0,0.0,0.7599427103996277,125.20759582519533,108.0,41.51423263549805,-17497.90625,511.0882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.673828125,18000.0,0.0,0.0,0.4011325538158417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992428719997406,0.992438793182373,-1.0081807886308525e-05,0.0,0.0004070985305588,0.0,0.0,126.2025909423828,0.0,0.0,0.0,0.5702126622200012,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176697090268135,-2610.083740234375,304.15411376953125,0.6487141251564026,0.1806198954582214,0.1666343361139297,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178666830062866,-4471.47216796875,304.1708068847656,0.8432136178016663,0.403266042470932,0.2851024568080902,293.24468994140625,297.1499938964844,293.1499938964844,0.4421524405479431,-7848.412109375,304.1648254394531,0.9217410087585448,0.5257006287574768,0.5006486177444458,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784678325057,-3631.936767578125,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430358886719,294.0699462890625,291.1924743652344,1.0,0.3749726712703705,0.7194918990135193,0.7194918990135193,1.0,1.0,-1.4998706579208374,0.6335394978523254,0.866331160068512,0.2827468514442444,0.0,0.0,0.7599427103996277,125.20759582519533,108.0,41.51423263549805,-17497.90625,511.0882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.673828125,18000.0,0.0,0.0,0.4011325538158417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992428719997406,0.992438793182373,-1.0081807886308525e-05,0.0,0.0004070985305588,0.0,0.0,126.2025909423828,0.0,0.0,0.0,0.5702126622200012,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171789541840553,-2601.08837890625,304.1542663574219,0.650445282459259,0.1803302764892578,0.1662416309118271,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.3937585055828094,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155147135257721,-4445.07763671875,304.1712951660156,0.8447020649909973,0.4014162719249725,0.2837214767932892,293.24462890625,297.1499938964844,293.1499938964844,0.4401976764202118,-7820.63916015625,304.1656799316406,0.9245757460594176,0.5245158672332764,0.4993945658206939,293.2608337402344,297.1499938964844,293.1499938964844,0.0135490801185369,-3613.451171875,303.41326904296875,0.3937585055828094,0.050000000745058,0.2451256811618805,291.2044372558594,291.1499938964844,259.9171447753906,258.32183837890625,279.6693725585937,294.0962219238281,291.2066345214844,1.0,0.3723466992378235,0.7191308736801147,0.7191308736801147,1.0,1.0,-1.4956194162368774,0.6315092444419861,0.8641102313995361,0.2816143333911896,0.0,0.0,0.7548550963401794,122.86669921875,108.0,40.21894836425781,-17426.13671875,502.5988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,308.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.7265625,18000.0,0.0,0.0,0.4009915888309479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983509123325348,0.9835190773010254,-9.98587620415492e-06,0.0,0.0004069554852321,0.0,0.0,123.58338928222656,0.0,0.0,0.0,0.5662209391593933,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167535558342933,-2593.302490234375,304.1542358398437,0.6530324816703796,0.1801125854253769,0.1659035980701446,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.396006315946579,0.050000000745058,0.0515585727989673,293.27447509765625,297.1499938964844,293.1499938964844,0.3132525980472564,-4419.73095703125,304.1715393066406,0.8471735715866089,0.3996188938617706,0.2823696732521057,293.244140625,297.1499938964844,293.1499938964844,0.4383673667907715,-7794.79248046875,304.1661376953125,0.9287448525428772,0.5234103798866272,0.4982045590877533,293.2637634277344,297.1499938964844,293.1499938964844,0.0134149063378572,-3594.0,303.3871765136719,0.396006315946579,0.050000000745058,0.2445716708898544,291.2170715332031,291.1499938964844,259.93084716796875,258.3341064453125,279.6941833496094,294.1201477050781,291.2189636230469,1.0,0.369086891412735,0.718809962272644,0.718809962272644,1.0,1.0,-1.4913569688796997,0.6294836401939392,0.8618732690811157,0.280489981174469,0.0,0.0,0.7491099834442139,119.8319091796875,96.0,37.03361129760742,-17351.869140625,492.3847351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,308.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18224.712890625,18000.0,0.0,0.0,0.4006532728672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726892113685608,0.9726990461349488,-9.86684153758688e-06,0.0,0.0004066121473442,0.0,0.0,120.42637634277344,0.0,0.0,0.0,0.5613808035850525,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430088639259,-2580.348388671875,304.1540222167969,0.6604397296905518,0.1798170655965805,0.1653205305337906,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089376389980316,-4371.44775390625,304.1715393066406,0.8546597957611084,0.396100789308548,0.2796948850154876,293.24249267578125,297.1499938964844,293.1499938964844,0.4350331723690033,-7748.05517578125,304.1662902832031,0.9403910636901855,0.5213559865951538,0.4959387481212616,293.2679443359375,297.1499938964844,293.1499938964844,0.013140469789505,-3553.599365234375,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610918223857879,0.7181681394577026,0.7181681394577026,1.0,1.0,-1.482704997062683,0.625377893447876,0.8573271036148071,0.2782152593135834,0.0,0.0,0.736217200756073,112.25376892089844,84.0,27.8271484375,-17196.54296875,468.2376098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.4609375,18000.0,0.0,0.0,0.3993427455425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465994238853456,0.9466090202331544,-9.576959200785495e-06,0.0,0.0004052821022924,0.0,0.0,112.98699951171876,0.0,0.0,0.0,0.5497465133666992,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430088639259,-2580.348388671875,304.1540222167969,0.6604397296905518,0.1798170655965805,0.1653205305337906,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089376389980316,-4371.44775390625,304.1715393066406,0.8546597957611084,0.396100789308548,0.2796948850154876,293.24249267578125,297.1499938964844,293.1499938964844,0.4350331723690033,-7748.05517578125,304.1662902832031,0.9403910636901855,0.5213559865951538,0.4959387481212616,293.2679443359375,297.1499938964844,293.1499938964844,0.013140469789505,-3553.599365234375,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610918223857879,0.7181681394577026,0.7181681394577026,1.0,1.0,-1.482704997062683,0.625377893447876,0.8573271036148071,0.2782152593135834,0.0,0.0,0.736217200756073,112.25376892089844,84.0,27.8271484375,-17196.54296875,468.2376098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.4609375,18000.0,0.0,0.0,0.3993427455425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465994238853456,0.9466090202331544,-9.576959200785495e-06,0.0,0.0004052821022924,0.0,0.0,112.98699951171876,0.0,0.0,0.0,0.5497465133666992,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154748797416687,-2570.068115234375,304.15362548828125,0.6706420183181763,0.1796433180570602,0.1648120433092117,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922573089599,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048458993434906,-4325.69482421875,304.1711730957031,0.8653123378753662,0.3926209211349487,0.2770189940929413,293.2403869628906,297.1499938964844,293.1499938964844,0.4320844113826751,-7707.05126953125,304.165771484375,0.9554694294929504,0.5194424986839294,0.493768960237503,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658907487988,-3512.56396484375,303.2905578613281,0.4087922573089599,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.7820129394531,294.1950988769531,291.24871826171875,1.0,0.3516209125518799,0.7175263166427612,0.7175263166427612,1.0,1.0,-1.4738909006118774,0.6212013959884644,0.8526894450187683,0.2759056687355041,0.0,0.0,0.7222818732261658,103.33137512207033,72.0,17.619884490966797,-17033.966796875,440.89105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997497558594,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.3203125,18000.0,0.0,0.0,0.3971570134162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165648221969604,0.9165741205215454,-9.245256478607187e-06,0.0,0.0004030638956464,0.0,0.0,104.78292846679688,0.0,0.0,0.0,0.5364410281181335,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154748797416687,-2570.068115234375,304.15362548828125,0.6706420183181763,0.1796433180570602,0.1648120433092117,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922573089599,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048458993434906,-4325.69482421875,304.1711730957031,0.8653123378753662,0.3926209211349487,0.2770189940929413,293.2403869628906,297.1499938964844,293.1499938964844,0.4320844113826751,-7707.05126953125,304.165771484375,0.9554694294929504,0.5194424986839294,0.493768960237503,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658907487988,-3512.56396484375,303.2905578613281,0.4087922573089599,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.7820129394531,294.1950988769531,291.24871826171875,1.0,0.3516209125518799,0.7175263166427612,0.7175263166427612,1.0,1.0,-1.4738909006118774,0.6212013959884644,0.8526894450187683,0.2759056687355041,0.0,0.0,0.7222818732261658,103.33137512207033,72.0,17.619884490966797,-17033.966796875,440.89105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997497558594,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.3203125,18000.0,0.0,0.0,0.3971570134162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165648221969604,0.9165741205215454,-9.245256478607187e-06,0.0,0.0004030638956464,0.0,0.0,104.78292846679688,0.0,0.0,0.0,0.5364410281181335,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150190308690071,-2561.901611328125,304.1531677246094,0.6837002038955688,0.1795495450496673,0.164352685213089,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417490959167,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009332716464996,-4281.931640625,304.1706237792969,0.8792626857757568,0.3891430795192718,0.2743256092071533,293.238037109375,297.1499938964844,293.1499938964844,0.4294750392436981,-7670.9921875,304.16485595703125,0.9727859497070312,0.5176294445991516,0.4916688799858093,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962765887379,-3471.77685546875,303.244384765625,0.4179417490959167,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211669921875,294.2242126464844,291.2530822753906,1.0,0.3410577178001404,0.7169133424758911,0.7169133424758911,1.0,1.0,-1.464977502822876,0.6169898509979248,0.847987711429596,0.2735839188098907,0.0,0.0,0.708159327507019,93.5972671508789,60.0,8.144515991210938,-16866.63671875,411.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.939453125,18000.0,0.0,0.0,0.3941119015216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848098516464233,0.8848187923431396,-8.900521606847178e-06,0.0,0.0003999734763056,0.0,0.0,96.54907989501952,0.0,0.0,0.0,0.522492527961731,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150190308690071,-2561.901611328125,304.1531677246094,0.6837002038955688,0.1795495450496673,0.164352685213089,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417490959167,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009332716464996,-4281.931640625,304.1706237792969,0.8792626857757568,0.3891430795192718,0.2743256092071533,293.238037109375,297.1499938964844,293.1499938964844,0.4294750392436981,-7670.9921875,304.16485595703125,0.9727859497070312,0.5176294445991516,0.4916688799858093,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962765887379,-3471.77685546875,303.244384765625,0.4179417490959167,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211669921875,294.2242126464844,291.2530822753906,1.0,0.3410577178001404,0.7169133424758911,0.7169133424758911,1.0,1.0,-1.464977502822876,0.6169898509979248,0.847987711429596,0.2735839188098907,0.0,0.0,0.708159327507019,93.5972671508789,60.0,8.144515991210938,-16866.63671875,411.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.939453125,18000.0,0.0,0.0,0.3941119015216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848098516464233,0.8848187923431396,-8.900521606847178e-06,0.0,0.0003999734763056,0.0,0.0,96.54907989501952,0.0,0.0,0.0,0.522492527961731,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146516129374504,-2555.39599609375,304.1527404785156,0.6998453736305237,0.1795125156641006,0.1639307290315628,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971548438072204,-4239.6162109375,304.1700439453125,0.8969560265541077,0.3856498599052429,0.2716098725795746,293.235595703125,297.1499938964844,293.1499938964844,0.4271503388881683,-7639.00341796875,304.1637878417969,0.991047978401184,0.5158962607383728,0.4896288514137268,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336594551801,-3431.560302734375,303.1986083984375,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.85858154296875,294.2502136230469,291.2521057128906,1.0,0.3296304643154144,0.716300368309021,0.716300368309021,1.0,1.0,-1.4560238122940063,0.6127634644508362,0.8432604074478149,0.2712582945823669,0.0,0.0,0.6945002675056458,83.38411712646484,48.0,0.3729248344898224,-16696.974609375,381.7882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.07421875,18000.0,0.0,0.0,0.3902769684791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532436490058899,0.8532522320747375,-8.565582902519964e-06,0.0,0.0003960815083701,0.0,0.0,88.81355285644531,0.0,0.0,0.0,0.5087598562240601,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146516129374504,-2555.39599609375,304.1527404785156,0.6998453736305237,0.1795125156641006,0.1639307290315628,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971548438072204,-4239.6162109375,304.1700439453125,0.8969560265541077,0.3856498599052429,0.2716098725795746,293.235595703125,297.1499938964844,293.1499938964844,0.4271503388881683,-7639.00341796875,304.1637878417969,0.991047978401184,0.5158962607383728,0.4896288514137268,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336594551801,-3431.560302734375,303.1986083984375,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.85858154296875,294.2502136230469,291.2521057128906,1.0,0.3296304643154144,0.716300368309021,0.716300368309021,1.0,1.0,-1.4560238122940063,0.6127634644508362,0.8432604074478149,0.2712582945823669,0.0,0.0,0.6945002675056458,83.38411712646484,48.0,0.3729248344898224,-16696.974609375,381.7882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.07421875,18000.0,0.0,0.0,0.3902769684791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532436490058899,0.8532522320747375,-8.565582902519964e-06,0.0,0.0003960815083701,0.0,0.0,88.81355285644531,0.0,0.0,0.0,0.5087598562240601,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144962310791015,-2552.669921875,304.15252685546875,0.7089799642562866,0.1795126795768737,0.1637357026338577,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953017055988312,-4218.830078125,304.1697692871094,0.9072925448417664,0.3838962912559509,0.2702462673187256,293.23419189453125,297.1499938964844,293.1499938964844,0.4252898395061493,-7612.32763671875,304.1647644042969,0.9990000128746032,0.5150843858718872,0.4878076314926147,293.2743225097656,297.1499938964844,293.1499938964844,0.0122066996991634,-3411.930908203125,303.17578125,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2506103515625,291.1499938964844,260.05535888671875,258.4453125,279.8779296875,294.2630310058594,291.2502746582031,1.0,0.3236120343208313,0.7159938812255859,0.7159938812255859,1.0,1.0,-1.450592041015625,0.6102049350738525,0.8403871059417725,0.2699088156223297,0.0,0.0,0.6879702210426331,78.25212097167969,48.0,-2.072442054748535,-16605.07421875,366.3945617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,309.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18317.794921875,18000.0,0.0,0.0,0.3880969583988189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379814624786377,0.837989866733551,-8.406742381339427e-06,0.0,0.0003938690642826,0.0,0.0,85.23262786865234,0.0,0.0,0.0,0.502170979976654,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142934709787368,-2548.895751953125,304.1524353027344,0.7160847783088684,0.1795494705438614,0.1636115163564682,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932309806346893,-4195.2841796875,304.16998291015625,0.91602224111557,0.3821585476398468,0.2689257264137268,293.2264099121094,297.1499938964844,293.1499938964844,0.4114692211151123,-7405.90771484375,304.1872863769531,0.9990000128746032,0.5155318379402161,0.4740767478942871,293.2745361328125,297.1499938964844,293.1499938964844,0.0120926517993211,-3393.257080078125,303.1544189453125,0.4444851875305176,0.050000000745058,0.2362095564603805,291.25799560546875,291.1499938964844,260.0690002441406,258.45751953125,279.9209289550781,294.2975158691406,291.2619323730469,1.0,0.3170088827610016,0.7157059907913208,0.7157059907913208,1.0,1.0,-1.4313417673110962,0.6013777256011963,0.8299640417098999,0.2652244567871094,0.0,0.0,0.6801666617393494,74.13643646240234,36.0,23.3472957611084,-16413.5,346.9977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342346191406,309.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.9296875,18000.0,0.0,0.0,0.3856672346591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225670456886292,0.8225752711296082,-8.252469342551194e-06,0.0,0.0003914032422471,0.0,0.0,81.74964141845703,0.0,0.0,0.0,0.4955092966556549,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125310659408569,-2515.95068359375,304.1546936035156,0.7297341823577881,0.1774375885725021,0.1622142046689987,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880125045776367,-4134.9765625,304.1719665527344,0.9371687173843384,0.3785921037197113,0.2662447094917297,293.1812744140625,297.1499938964844,293.1499938964844,0.3777739703655243,-6904.3876953125,304.230712890625,0.9990000128746032,0.5226738452911377,0.4425183832645416,293.27325439453125,297.1499938964844,293.1499938964844,0.0118339192122221,-3346.12890625,303.1198425292969,0.460563987493515,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.982421875,294.3186340332031,291.3213806152344,1.0,0.3025325238704681,0.7151302099227905,0.7151302099227905,1.0,1.0,-1.386483907699585,0.580962598323822,0.8055213093757629,0.2541853487491607,0.0,0.0,0.6538506746292114,65.65406799316406,39.0,62.44451141357422,-15919.0712890625,306.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25390625,18000.0,0.0,0.0,0.3795271813869476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742730379104614,0.7742809057235718,-7.82947608968243e-06,0.0,0.000385171821108,0.0,0.0,71.81214141845703,0.0,0.0,0.0,0.4753163456916809,4.0,0.0,1.0
