time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125310659408569,-2515.95068359375,304.1546936035156,0.7297341823577881,0.1774375885725021,0.1622142046689987,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880125045776367,-4134.9765625,304.1719665527344,0.9371687173843384,0.3785921037197113,0.2662447094917297,293.1812744140625,297.1499938964844,293.1499938964844,0.3777739703655243,-6904.3876953125,304.230712890625,0.9990000128746032,0.5226738452911377,0.4425183832645416,293.27325439453125,297.1499938964844,293.1499938964844,0.0118339192122221,-3346.12890625,303.1198425292969,0.460563987493515,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.982421875,294.3186340332031,291.3213806152344,1.0,0.3025325238704681,0.7151302099227905,0.7151302099227905,1.0,1.0,-1.386483907699585,0.580962598323822,0.8055213093757629,0.2541853487491607,0.0,0.0,0.6538506746292114,65.65406799316406,39.0,62.44451141357422,-15919.0712890625,306.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25390625,18000.0,0.0,0.0,0.3795271813869476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742730379104614,0.7742809057235718,-7.82947608968243e-06,0.0,0.000385171821108,0.0,0.0,71.81214141845703,0.0,0.0,0.0,0.4753163456916809,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092233061790466,-2455.27392578125,304.1585693359375,0.7362406253814697,0.1735608428716659,0.1586021482944488,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835822403430938,-4084.328857421875,304.1719665527344,0.9517998099327089,0.3749116063117981,0.2635609805583954,293.11865234375,297.1499938964844,293.1499938964844,0.3537207543849945,-6550.9267578125,304.2431030273437,0.9990000128746032,0.534578800201416,0.4203962385654449,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588287055492,-3315.455322265625,303.0876770019531,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,294.3288879394531,291.34722900390625,1.0,0.2924199998378753,0.7145544290542603,0.7145544290542603,1.0,1.0,-1.3509743213653564,0.5648670196533203,0.7861073017120361,0.2454091012477874,0.0,0.0,0.6250266432762146,59.97443389892578,57.0,34.28076171875,-15414.9287109375,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18602.111328125,18000.0,0.0,0.0,0.3713319003582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119649052619934,0.711972177028656,-7.284968432941241e-06,0.0,0.0003768546739593,0.0,0.0,60.1240348815918,0.0,0.0,0.0,0.4500768184661865,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092233061790466,-2455.27392578125,304.1585693359375,0.7362406253814697,0.1735608428716659,0.1586021482944488,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835822403430938,-4084.328857421875,304.1719665527344,0.9517998099327089,0.3749116063117981,0.2635609805583954,293.11865234375,297.1499938964844,293.1499938964844,0.3537207543849945,-6550.9267578125,304.2431030273437,0.9990000128746032,0.534578800201416,0.4203962385654449,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588287055492,-3315.455322265625,303.0876770019531,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,294.3288879394531,291.34722900390625,1.0,0.2924199998378753,0.7145544290542603,0.7145544290542603,1.0,1.0,-1.3509743213653564,0.5648670196533203,0.7861073017120361,0.2454091012477874,0.0,0.0,0.6250266432762146,59.97443389892578,57.0,34.28076171875,-15414.9287109375,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18602.111328125,18000.0,0.0,0.0,0.3713319003582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119649052619934,0.711972177028656,-7.284968432941241e-06,0.0,0.0003768546739593,0.0,0.0,60.1240348815918,0.0,0.0,0.0,0.4500768184661865,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073145121335983,-2421.147705078125,304.1587829589844,0.7335660457611084,0.1711351722478866,0.1560113430023193,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.280711829662323,-4052.705810546875,304.1693420410156,0.9499360918998718,0.3711086809635162,0.2609291970729828,293.07275390625,297.1499938964844,293.1499938964844,0.3508671224117279,-6522.126953125,304.2159118652344,0.9990000128746032,0.5447437167167664,0.4184265732765198,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120940074324,-3312.609619140625,303.0512084960937,0.47312131524086,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,294.3383178710937,291.31219482421875,1.0,0.2914572954177856,0.7144338488578796,0.7144338488578796,1.0,1.0,-1.34220552444458,0.5609244704246521,0.781281054019928,0.2431863397359848,0.0,0.0,0.6036900281906128,59.390716552734375,75.0,-39.06557083129883,-15113.6787109375,272.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815612792969,309.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18473.931640625,18000.0,0.0,0.0,0.3615469634532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581082940101624,0.6581150889396667,-6.807906629546778e-06,0.0,0.000366924185073,0.0,0.0,50.966007232666016,0.0,0.0,0.0,0.4286952018737793,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073145121335983,-2421.147705078125,304.1587829589844,0.7335660457611084,0.1711351722478866,0.1560113430023193,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.280711829662323,-4052.705810546875,304.1693420410156,0.9499360918998718,0.3711086809635162,0.2609291970729828,293.07275390625,297.1499938964844,293.1499938964844,0.3508671224117279,-6522.126953125,304.2159118652344,0.9990000128746032,0.5447437167167664,0.4184265732765198,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120940074324,-3312.609619140625,303.0512084960937,0.47312131524086,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,294.3383178710937,291.31219482421875,1.0,0.2914572954177856,0.7144338488578796,0.7144338488578796,1.0,1.0,-1.34220552444458,0.5609244704246521,0.781281054019928,0.2431863397359848,0.0,0.0,0.6036900281906128,59.390716552734375,75.0,-39.06557083129883,-15113.6787109375,272.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815612792969,309.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18473.931640625,18000.0,0.0,0.0,0.3615469634532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581082940101624,0.6581150889396667,-6.807906629546778e-06,0.0,0.000366924185073,0.0,0.0,50.966007232666016,0.0,0.0,0.0,0.4286952018737793,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072478145360946,-2421.580810546875,304.1559143066406,0.724657416343689,0.1703823953866958,0.1551063954830169,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790926396846771,-4036.156494140625,304.1656188964844,0.9342799186706544,0.3672004044055938,0.2583270072937011,293.06317138671875,297.1499938964844,293.1499938964844,0.3658780455589294,-6763.32177734375,304.16864013671875,0.9990000128746032,0.5487208366394043,0.43280228972435,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594610735774,-3331.10986328125,303.0069274902344,0.4659411311149597,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0613708496094,294.3471374511719,291.2310791015625,1.0,0.2975151836872101,0.7143133282661438,0.7143133282661438,1.0,1.0,-1.3561326265335083,0.5671517848968506,0.7889808416366577,0.2464939504861831,0.0,0.0,0.5968683958053589,62.88248443603516,93.0,-96.00593566894533,-15091.720703125,286.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18209.689453125,18000.0,0.0,0.0,0.3515410423278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631901204586029,0.6319077014923096,-6.542853043356445e-06,0.0,0.000356769451173,0.0,0.0,46.64219284057617,0.0,0.0,0.0,0.4180620014667511,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072478145360946,-2421.580810546875,304.1559143066406,0.724657416343689,0.1703823953866958,0.1551063954830169,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790926396846771,-4036.156494140625,304.1656188964844,0.9342799186706544,0.3672004044055938,0.2583270072937011,293.06317138671875,297.1499938964844,293.1499938964844,0.3658780455589294,-6763.32177734375,304.16864013671875,0.9990000128746032,0.5487208366394043,0.43280228972435,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594610735774,-3331.10986328125,303.0069274902344,0.4659411311149597,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0613708496094,294.3471374511719,291.2310791015625,1.0,0.2975151836872101,0.7143133282661438,0.7143133282661438,1.0,1.0,-1.3561326265335083,0.5671517848968506,0.7889808416366577,0.2464939504861831,0.0,0.0,0.5968683958053589,62.88248443603516,93.0,-96.00593566894533,-15091.720703125,286.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18209.689453125,18000.0,0.0,0.0,0.3515410423278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631901204586029,0.6319077014923096,-6.542853043356445e-06,0.0,0.000356769451173,0.0,0.0,46.64219284057617,0.0,0.0,0.0,0.4180620014667511,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076923683285713,-2430.616455078125,304.1540222167969,0.7185801267623901,0.1704865247011184,0.1551674008369445,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.459332138299942,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784181833267212,-4029.4013671875,304.1640014648437,0.9226176142692566,0.3652045130729675,0.25703164935112,293.0723571777344,297.1499938964844,293.1499938964844,0.3785760700702667,-6960.1357421875,304.14215087890625,0.9990000128746032,0.5480254888534546,0.4447596669197082,293.266845703125,297.1499938964844,293.1499938964844,0.0116998851299285,-3344.02587890625,302.9818115234375,0.459332138299942,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0590209960937,294.3515930175781,291.18603515625,1.0,0.3026752471923828,0.7142530083656311,0.7142530083656311,1.0,1.0,-1.3697636127471924,0.5732656121253967,0.7964980006217957,0.2497655600309372,0.0,0.0,0.5984139442443848,65.90657043457031,93.0,-110.7257080078125,-15172.8701171875,299.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1881103515625,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3469671010971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294227838516235,0.629429280757904,-6.4948862927849405e-06,0.0,0.0003521274775266,0.0,0.0,46.114105224609375,0.0,0.0,0.0,0.4168247580528259,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083865687251091,-2444.2021484375,304.15203857421875,0.7115828990936279,0.1708629131317138,0.1555112302303314,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4516745507717132,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777619957923889,-4022.787353515625,304.16265869140625,0.9096329808235168,0.3631789088249206,0.2557364702224731,293.0902099609375,297.1499938964844,293.1499938964844,0.3941772580146789,-7198.060546875,304.115234375,0.9990000128746032,0.5455095171928406,0.4592989385128021,293.2679138183594,297.1499938964844,293.1499938964844,0.0117468424141407,-3358.3720703125,302.9544372558594,0.4516745507717132,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405639648437,1.0,0.3090075254440307,0.7139354348182678,0.7139354348182678,1.0,1.0,-1.3870269060134888,0.5809658169746399,0.8060610890388489,0.2538674175739288,0.0,0.0,0.6030868291854858,69.70138549804688,111.0,-118.39397430419922,-15304.1904296875,315.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1834411621094,309.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.837890625,18000.0,0.0,0.0,0.3429327607154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633518636226654,0.6335251331329346,-6.498552011180436e-06,0.0,0.000348033150658,0.0,0.0,46.55428695678711,0.0,0.0,0.0,0.4181187450885772,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104909405112266,-2484.271240234375,304.1478271484375,0.695760190486908,0.1725626587867736,0.1570475101470947,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355090856552124,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.276365578174591,-4008.3232421875,304.1607971191406,0.8835214972496033,0.3590357303619385,0.2531389892101288,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833618640899,-7771.03857421875,304.0628967285156,0.9990000128746032,0.5350504517555237,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.011850357055664,-3389.234130859375,302.8921203613281,0.4355090856552124,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,294.3661193847656,291.0529479980469,1.0,0.3245266079902649,0.7133002281188965,0.7133002281188965,1.0,1.0,-1.4304311275482178,0.6004124283790588,0.8300186991691589,0.2642571926116943,0.0,0.0,0.6210165023803711,79.39849090576172,114.0,-120.34735107421876,-15687.3095703125,359.3813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.984375,18000.0,0.0,0.0,0.3371349573135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601301431655884,0.6601368188858032,-6.654943717876449e-06,0.0,0.000342149141943,0.0,0.0,50.27121353149414,0.0,0.0,0.0,0.4279581606388092,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104909405112266,-2484.271240234375,304.1478271484375,0.695760190486908,0.1725626587867736,0.1570475101470947,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355090856552124,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.276365578174591,-4008.3232421875,304.1607971191406,0.8835214972496033,0.3590357303619385,0.2531389892101288,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833618640899,-7771.03857421875,304.0628967285156,0.9990000128746032,0.5350504517555237,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.011850357055664,-3389.234130859375,302.8921203613281,0.4355090856552124,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,294.3661193847656,291.0529479980469,1.0,0.3245266079902649,0.7133002281188965,0.7133002281188965,1.0,1.0,-1.4304311275482178,0.6004124283790588,0.8300186991691589,0.2642571926116943,0.0,0.0,0.6210165023803711,79.39849090576172,114.0,-120.34735107421876,-15687.3095703125,359.3813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.984375,18000.0,0.0,0.0,0.3371349573135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601301431655884,0.6601368188858032,-6.654943717876449e-06,0.0,0.000342149141943,0.0,0.0,50.27121353149414,0.0,0.0,0.0,0.4279581606388092,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134064719080925,-2537.97607421875,304.143798828125,0.6818069219589233,0.1754447966814041,0.1600434780120849,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211584627628326,0.050000000745058,0.0504265166819095,293.2962341308594,297.1499938964844,293.1499938964844,0.2737736403942108,-3978.765869140625,304.16168212890625,0.8583672046661377,0.354862630367279,0.250554084777832,293.2137756347656,297.1499938964844,293.1499938964844,0.4401212930679321,-7861.740234375,304.0824584960937,0.9820505380630492,0.5219573378562927,0.4977684020996094,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150066748261,-3409.369384765625,302.8249816894531,0.4211584627628326,0.050000000745058,0.2392016947269439,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.04522705078125,294.3622436523437,291.0221862792969,1.0,0.336198478937149,0.7126650214195251,0.7126650214195251,1.0,1.0,-1.4383985996246338,0.6037484407424927,0.8346500992774963,0.266421377658844,0.0,0.0,0.6428765654563904,90.2365951538086,117.0,-37.60976409912109,-15897.6005859375,389.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98828125,18000.0,0.0,0.0,0.3347986340522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705733060836792,0.7057400345802307,-6.999487595749088e-06,0.0,0.0003397780528757,0.0,0.0,57.54500961303711,0.0,0.0,0.0,0.4456501305103302,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134064719080925,-2537.97607421875,304.143798828125,0.6818069219589233,0.1754447966814041,0.1600434780120849,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211584627628326,0.050000000745058,0.0504265166819095,293.2962341308594,297.1499938964844,293.1499938964844,0.2737736403942108,-3978.765869140625,304.16168212890625,0.8583672046661377,0.354862630367279,0.250554084777832,293.2137756347656,297.1499938964844,293.1499938964844,0.4401212930679321,-7861.740234375,304.0824584960937,0.9820505380630492,0.5219573378562927,0.4977684020996094,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150066748261,-3409.369384765625,302.8249816894531,0.4211584627628326,0.050000000745058,0.2392016947269439,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.04522705078125,294.3622436523437,291.0221862792969,1.0,0.336198478937149,0.7126650214195251,0.7126650214195251,1.0,1.0,-1.4383985996246338,0.6037484407424927,0.8346500992774963,0.266421377658844,0.0,0.0,0.6428765654563904,90.2365951538086,117.0,-37.60976409912109,-15897.6005859375,389.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98828125,18000.0,0.0,0.0,0.3347986340522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705733060836792,0.7057400345802307,-6.999487595749088e-06,0.0,0.0003397780528757,0.0,0.0,57.54500961303711,0.0,0.0,0.0,0.4456501305103302,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142158359289169,-2551.890625,304.14459228515625,0.6696113348007202,0.1758859455585479,0.1612942963838577,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694199383258819,-3927.494873046875,304.1649780273437,0.8393657207489014,0.3505386412143707,0.2478547841310501,293.2373046875,297.1499938964844,293.1499938964844,0.4329992234706878,-7747.96875,304.1159973144531,0.9592430591583252,0.5155201554298401,0.4907776713371277,293.287109375,297.1499938964844,293.1499938964844,0.0118860723450779,-3407.2353515625,302.7623596191406,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445770740509033,0.7116897702217102,0.7116897702217102,1.0,1.0,-1.4302527904510498,0.5998328924179077,0.8304198384284973,0.2641347050666809,0.0,0.0,0.6536228060722351,99.58995056152344,105.0,14.471510887145996,-15836.0810546875,408.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17723.974609375,18000.0,0.0,0.0,0.3347110748291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350796461105347,0.7350869178771973,-7.289490895345807e-06,0.0,0.0003396891697775,0.0,0.0,62.99935531616211,0.0,0.0,0.0,0.4578895270824432,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142158359289169,-2551.890625,304.14459228515625,0.6696113348007202,0.1758859455585479,0.1612942963838577,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694199383258819,-3927.494873046875,304.1649780273437,0.8393657207489014,0.3505386412143707,0.2478547841310501,293.2373046875,297.1499938964844,293.1499938964844,0.4329992234706878,-7747.96875,304.1159973144531,0.9592430591583252,0.5155201554298401,0.4907776713371277,293.287109375,297.1499938964844,293.1499938964844,0.0118860723450779,-3407.2353515625,302.7623596191406,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445770740509033,0.7116897702217102,0.7116897702217102,1.0,1.0,-1.4302527904510498,0.5998328924179077,0.8304198384284973,0.2641347050666809,0.0,0.0,0.6536228060722351,99.58995056152344,105.0,14.471510887145996,-15836.0810546875,408.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17723.974609375,18000.0,0.0,0.0,0.3347110748291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350796461105347,0.7350869178771973,-7.289490895345807e-06,0.0,0.0003396891697775,0.0,0.0,62.99935531616211,0.0,0.0,0.0,0.4578895270824432,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028685331344,-2547.436767578125,304.1467590332031,0.6659619212150574,0.1755759716033935,0.1612206250429153,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.26499804854393,-3875.638916015625,304.1673583984375,0.832251787185669,0.3461693227291107,0.2448941767215728,293.2447509765625,297.1499938964844,293.1499938964844,0.4292402863502502,-7685.94140625,304.13336181640625,0.9513293504714966,0.5117822289466858,0.4869177937507629,293.2929382324219,297.1499938964844,293.1499938964844,0.0117743015289306,-3390.730712890625,302.700439453125,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,294.4021301269531,291.0716247558594,1.0,0.3457223176956177,0.71071457862854,0.71071457862854,1.0,1.0,-1.422696232795715,0.596152126789093,0.8265441656112671,0.2620996236801147,0.0,0.0,0.6630951166152954,102.10114288330078,93.0,24.931245803833008,-15737.3056640625,410.6155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.45703125,18000.0,0.0,0.0,0.3359286785125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581524848937988,0.7581599950790405,-7.510576324420981e-06,0.0,0.0003409248893149,0.0,0.0,67.44505310058594,0.0,0.0,0.0,0.4675500094890594,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028685331344,-2547.436767578125,304.1467590332031,0.6659619212150574,0.1755759716033935,0.1612206250429153,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.26499804854393,-3875.638916015625,304.1673583984375,0.832251787185669,0.3461693227291107,0.2448941767215728,293.2447509765625,297.1499938964844,293.1499938964844,0.4292402863502502,-7685.94140625,304.13336181640625,0.9513293504714966,0.5117822289466858,0.4869177937507629,293.2929382324219,297.1499938964844,293.1499938964844,0.0117743015289306,-3390.730712890625,302.700439453125,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,294.4021301269531,291.0716247558594,1.0,0.3457223176956177,0.71071457862854,0.71071457862854,1.0,1.0,-1.422696232795715,0.596152126789093,0.8265441656112671,0.2620996236801147,0.0,0.0,0.6630951166152954,102.10114288330078,93.0,24.931245803833008,-15737.3056640625,410.6155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.45703125,18000.0,0.0,0.0,0.3359286785125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581524848937988,0.7581599950790405,-7.510576324420981e-06,0.0,0.0003409248893149,0.0,0.0,67.44505310058594,0.0,0.0,0.0,0.4675500094890594,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136707589030265,-2541.14892578125,304.14794921875,0.6663638353347778,0.1751543432474136,0.1609182208776474,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627312839031219,-3849.062744140625,304.1683349609375,0.8315640687942505,0.3440003395080566,0.2433639019727707,293.2460021972656,297.1499938964844,293.1499938964844,0.4276573359966278,-7660.56689453125,304.1392517089844,0.9515191912651062,0.5103338956832886,0.4854269325733185,293.2951965332031,297.1499938964844,293.1499938964844,0.0116939144209027,-3377.806884765625,302.6705627441406,0.4096545875072479,0.050000000745058,0.2413566261529922,291.0790405273437,291.1499938964844,260.2921447753906,258.6566162109375,280.1241149902344,294.4081420898437,291.0804443359375,1.0,0.3444691896438598,0.7102269530296326,0.7102269530296326,1.0,1.0,-1.4185343980789185,0.5941389203071594,0.8243955373764038,0.2609911262989044,0.0,0.0,0.6669011116027832,101.39671325683594,93.0,24.87623786926269,-15682.666015625,406.7610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,308.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17803.16015625,18000.0,0.0,0.0,0.3368641138076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676078081130981,0.7676153779029846,-7.604220172652276e-06,0.0,0.0003418742562644,0.0,0.0,69.34005737304688,0.0,0.0,0.0,0.4715467989444732,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131846457719802,-2532.09228515625,304.1492004394531,0.6677655577659607,0.1746334284543991,0.16043221950531,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604527175426483,-3822.3447265625,304.16912841796875,0.83225417137146,0.3418435454368591,0.2418145835399627,293.2464294433594,297.1499938964844,293.1499938964844,0.426164299249649,-7637.09619140625,304.1438903808594,0.9536938071250916,0.5090370774269104,0.4840789139270782,293.297119140625,297.1499938964844,293.1499938964844,0.0116025544703006,-3362.732421875,302.6412048339844,0.4110580384731293,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888671875,1.0,0.3422742486000061,0.7099544405937195,0.7099544405937195,1.0,1.0,-1.414045810699463,0.5920303463935852,0.8220154643058777,0.2598558068275451,0.0,0.0,0.6702384352684021,99.751220703125,81.0,24.76916885375977,-15627.7939453125,400.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.19140625,18000.0,0.0,0.0,0.3379379510879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760162949562073,0.7760239839553833,-7.688020559726283e-06,0.0,0.0003429640782997,0.0,0.0,71.05499267578125,0.0,0.0,0.0,0.4751095473766327,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120273992419242,-2510.6513671875,304.1513977050781,0.6735182404518127,0.1735621988773346,0.159275472164154,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043897151947,-3767.73388671875,304.1705017089844,0.8371044993400574,0.3375594913959503,0.2386760711669922,293.24578857421875,297.1499938964844,293.1499938964844,0.4231799244880676,-7591.3798828125,304.1508483886719,0.962677538394928,0.5067201852798462,0.4816164076328277,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942753523588,-3327.015380859375,302.5840148925781,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.16162109375,294.42547607421875,291.1076965332031,1.0,0.3356823027133941,0.7094093561172485,0.7094093561172485,1.0,1.0,-1.404497742652893,0.5875654816627502,0.816932201385498,0.2574588358402252,0.0,0.0,0.6748935580253601,94.31599426269533,69.0,26.67856216430664,-15517.9541015625,382.6506958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.474609375,18000.0,0.0,0.0,0.3402963578701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890238761901855,0.7890316843986511,-7.823238775017671e-06,0.0,0.0003453575482126,0.0,0.0,73.79661560058594,0.0,0.0,0.0,0.4806549847126007,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120273992419242,-2510.6513671875,304.1513977050781,0.6735182404518127,0.1735621988773346,0.159275472164154,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043897151947,-3767.73388671875,304.1705017089844,0.8371044993400574,0.3375594913959503,0.2386760711669922,293.24578857421875,297.1499938964844,293.1499938964844,0.4231799244880676,-7591.3798828125,304.1508483886719,0.962677538394928,0.5067201852798462,0.4816164076328277,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942753523588,-3327.015380859375,302.5840148925781,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.16162109375,294.42547607421875,291.1076965332031,1.0,0.3356823027133941,0.7094093561172485,0.7094093561172485,1.0,1.0,-1.404497742652893,0.5875654816627502,0.816932201385498,0.2574588358402252,0.0,0.0,0.6748935580253601,94.31599426269533,69.0,26.67856216430664,-15517.9541015625,382.6506958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.474609375,18000.0,0.0,0.0,0.3402963578701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890238761901855,0.7890316843986511,-7.823238775017671e-06,0.0,0.0003453575482126,0.0,0.0,73.79661560058594,0.0,0.0,0.0,0.4806549847126007,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108131483197212,-2488.2001953125,304.1529235839844,0.6830620765686035,0.1725641340017318,0.1580875962972641,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666959762573,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510679960250854,-3711.921142578125,304.1715393066406,0.846091091632843,0.3333023190498352,0.2355006486177444,293.2441101074219,297.1499938964844,293.1499938964844,0.4201290607452392,-7545.798828125,304.15557861328125,0.9760871529579164,0.5046305060386658,0.4793234765529632,293.3022766113281,297.1499938964844,293.1499938964844,0.011164822615683,-3286.143798828125,302.5285339355469,0.4242666959762573,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856994628906,294.4362487792969,291.1288452148437,1.0,0.3268945515155792,0.7088642716407776,0.7088642716407776,1.0,1.0,-1.3945302963256836,0.5829153060913086,0.8116150498390198,0.2549693584442138,0.0,0.0,0.6765835881233215,86.88836669921875,57.0,29.16590690612793,-15407.548828125,360.0984191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.173828125,18000.0,0.0,0.0,0.3426293730735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958937287330627,0.7959015965461731,-7.9035362432478e-06,0.0,0.0003477252612356,0.0,0.0,75.333251953125,0.0,0.0,0.0,0.4836442172527313,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108131483197212,-2488.2001953125,304.1529235839844,0.6830620765686035,0.1725641340017318,0.1580875962972641,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666959762573,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510679960250854,-3711.921142578125,304.1715393066406,0.846091091632843,0.3333023190498352,0.2355006486177444,293.2441101074219,297.1499938964844,293.1499938964844,0.4201290607452392,-7545.798828125,304.15557861328125,0.9760871529579164,0.5046305060386658,0.4793234765529632,293.3022766113281,297.1499938964844,293.1499938964844,0.011164822615683,-3286.143798828125,302.5285339355469,0.4242666959762573,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856994628906,294.4362487792969,291.1288452148437,1.0,0.3268945515155792,0.7088642716407776,0.7088642716407776,1.0,1.0,-1.3945302963256836,0.5829153060913086,0.8116150498390198,0.2549693584442138,0.0,0.0,0.6765835881233215,86.88836669921875,57.0,29.16590690612793,-15407.548828125,360.0984191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.173828125,18000.0,0.0,0.0,0.3426293730735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958937287330627,0.7959015965461731,-7.9035362432478e-06,0.0,0.0003477252612356,0.0,0.0,75.333251953125,0.0,0.0,0.0,0.4836442172527313,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096118688583374,-2465.99755859375,304.1539306640625,0.6963961720466614,0.1716540455818176,0.1569326967000961,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920546531677,-3655.463623046875,304.1723327636719,0.8593384027481079,0.3290600478649139,0.2323008328676223,293.2419128417969,297.1499938964844,293.1499938964844,0.4170404970645904,-7500.4013671875,304.1588439941406,0.9920489192008972,0.5026902556419373,0.4771352410316467,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258256852626,-3242.298095703125,302.4742126464844,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.3165104985237121,0.7083656191825867,0.7083656191825867,1.0,1.0,-1.3843591213226318,0.5781887769699097,0.8061704039573669,0.2524522244930267,0.0,0.0,0.6752184629440308,78.21086883544922,45.0,30.684734344482425,-15296.0791015625,334.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.3446232080459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961004376411438,0.7961083650588989,-7.920884854684118e-06,0.0,0.0003497487341519,0.0,0.0,75.48753356933594,0.0,0.0,0.0,0.4838247895240783,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096118688583374,-2465.99755859375,304.1539306640625,0.6963961720466614,0.1716540455818176,0.1569326967000961,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920546531677,-3655.463623046875,304.1723327636719,0.8593384027481079,0.3290600478649139,0.2323008328676223,293.2419128417969,297.1499938964844,293.1499938964844,0.4170404970645904,-7500.4013671875,304.1588439941406,0.9920489192008972,0.5026902556419373,0.4771352410316467,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258256852626,-3242.298095703125,302.4742126464844,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.3165104985237121,0.7083656191825867,0.7083656191825867,1.0,1.0,-1.3843591213226318,0.5781887769699097,0.8061704039573669,0.2524522244930267,0.0,0.0,0.6752184629440308,78.21086883544922,45.0,30.684734344482425,-15296.0791015625,334.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.3446232080459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961004376411438,0.7961083650588989,-7.920884854684118e-06,0.0,0.0003497487341519,0.0,0.0,75.48753356933594,0.0,0.0,0.0,0.4838247895240783,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083154156804084,-2441.88134765625,304.1548156738281,0.7106127738952637,0.1705031394958496,0.1557719707489013,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554999828338,0.050000000745058,0.0496762543916702,293.3099060058594,297.1499938964844,293.1499938964844,0.24137644469738,-3596.978271484375,304.173095703125,0.8741170167922974,0.3248490989208221,0.2291355431079864,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473919868469,-7258.58203125,304.1844787597656,0.9990000128746032,0.5021591186523438,0.4619235694408417,293.30474853515625,297.1499938964844,293.1499938964844,0.0106976134702563,-3198.565185546875,302.4224853515625,0.4503554999828338,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,294.4560546875,291.1852722167969,1.0,0.3044571876525879,0.7078669667243958,0.7078669667243958,1.0,1.0,-1.3588452339172363,0.5665262937545776,0.7923189401626587,0.2464288622140884,0.0,0.0,0.6695989370346069,69.90970611572266,33.0,54.304317474365234,-15081.64453125,304.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.9609375,18000.0,0.0,0.0,0.3459354043006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890008687973022,0.7890087366104126,-7.871070920373313e-06,0.0,0.0003510804672259,0.0,0.0,74.1355209350586,0.0,0.0,0.0,0.4808893203735351,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083154156804084,-2441.88134765625,304.1548156738281,0.7106127738952637,0.1705031394958496,0.1557719707489013,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554999828338,0.050000000745058,0.0496762543916702,293.3099060058594,297.1499938964844,293.1499938964844,0.24137644469738,-3596.978271484375,304.173095703125,0.8741170167922974,0.3248490989208221,0.2291355431079864,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473919868469,-7258.58203125,304.1844787597656,0.9990000128746032,0.5021591186523438,0.4619235694408417,293.30474853515625,297.1499938964844,293.1499938964844,0.0106976134702563,-3198.565185546875,302.4224853515625,0.4503554999828338,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,294.4560546875,291.1852722167969,1.0,0.3044571876525879,0.7078669667243958,0.7078669667243958,1.0,1.0,-1.3588452339172363,0.5665262937545776,0.7923189401626587,0.2464288622140884,0.0,0.0,0.6695989370346069,69.90970611572266,33.0,54.304317474365234,-15081.64453125,304.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.9609375,18000.0,0.0,0.0,0.3459354043006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890008687973022,0.7890087366104126,-7.871070920373313e-06,0.0,0.0003510804672259,0.0,0.0,74.1355209350586,0.0,0.0,0.0,0.4808893203735351,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070262268185615,-2417.639404296875,304.1562805175781,0.716512143611908,0.1690624058246612,0.154676541686058,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.457920640707016,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.238469049334526,-3561.8642578125,304.1741943359375,0.8816186785697937,0.3227355480194092,0.2275696247816085,293.2152099609375,297.1499938964844,293.1499938964844,0.3849982321262359,-7020.18505859375,304.2071838378906,0.9990000128746032,0.5045566558837891,0.4473602175712585,293.3045654296875,297.1499938964844,293.1499938964844,0.0105759371072053,-3172.692626953125,302.40142822265625,0.457920640707016,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.22564697265625,1.0,0.2976025938987732,0.7076176404953003,0.7076176404953003,1.0,1.0,-1.3371354341506958,0.5567055940628052,0.7804298996925354,0.241264596581459,0.0,0.0,0.6612781882286072,66.02693176269531,33.0,83.31755828857422,-14895.333984375,285.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.58984375,18000.0,0.0,0.0,0.346031129360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780149579048157,0.7780227661132812,-7.792682481522206e-06,0.0,0.000351177615812,0.0,0.0,72.06388854980469,0.0,0.0,0.0,0.4763304889202118,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052129045128822,-2383.66015625,304.158447265625,0.7220315337181091,0.1670226603746414,0.1529724150896072,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4664458036422729,0.050000000745058,0.0493930168449878,293.31085205078125,297.1499938964844,293.1499938964844,0.2355016767978668,-3525.9404296875,304.1751708984375,0.8901948928833008,0.3206071853637695,0.2259888350963592,293.18963623046875,297.1499938964844,293.1499938964844,0.3679949939250946,-6765.6337890625,304.2276611328125,0.9990000128746032,0.5087460279464722,0.4318540096282959,293.3038635253906,297.1499938964844,293.1499938964844,0.0104548567906022,-3146.392578125,302.38250732421875,0.4664458036422729,0.050000000745058,0.2342992126941681,291.25994873046875,291.1499938964844,260.3628234863281,258.7196655273437,280.29168701171875,294.465087890625,291.2674255371094,1.0,0.2902789115905761,0.7074679732322693,0.7074679732322693,1.0,1.0,-1.313589572906494,0.5461047291755676,0.7674848437309265,0.2357363402843475,0.0,0.0,0.6497378945350647,62.01799392700195,36.0,98.65093994140624,-14666.96875,267.2504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.529296875,18000.0,0.0,0.0,0.345582515001297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588675618171692,0.7588751912117004,-7.646311132702976e-06,0.0,0.0003507223154883,0.0,0.0,68.47225189208984,0.0,0.0,0.0,0.4685732424259186,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013266444206237,-2311.1005859375,304.1620178222656,0.7274988293647766,0.1628512591123581,0.1489673107862472,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.230125293135643,-3461.101318359375,304.1756896972656,0.9015480875968932,0.3162852227687835,0.2228582948446273,293.1300964355469,297.1499938964844,293.1499938964844,0.3437998294830322,-6407.00439453125,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104453325271606,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699631825089,-3106.74560546875,302.3451538085937,0.476784199476242,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311767578125,294.4734191894531,291.3248291015625,1.0,0.2803131937980652,0.7071686387062073,0.7071686387062073,1.0,1.0,-1.2780067920684814,0.5301339626312256,0.7478728294372559,0.2273870557546615,0.0,0.0,0.6221259236335754,56.65911483764648,39.0,75.13481140136719,-14228.2890625,241.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18535.24609375,18000.0,0.0,0.0,0.3428166508674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043734192848206,0.7043806314468384,-7.204554549389286e-06,0.0,0.0003479153092484,0.0,0.0,58.69439315795898,0.0,0.0,0.0,0.446835458278656,4.0,0.0,1.0
